timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 00:00:00,0.0,537.6453296809641,320,217.6453296809641,0.0,93.27656986327032,46.63828493163516,77.73047488605862,0.0,0,0.0,OFF,0.0,OFF,37.645329680964096,-500.0,88.16997820592107,2116.079476942106,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,44.803777473413675,0.0,0.0,0.0,43.92052305789416
2025-01-15 00:05:00,5.0,552.0335851575334,320,232.03358515753337,0.0,99.44296506751431,49.721482533757154,82.86913755626192,0.0,0,0.0,OFF,0.0,OFF,52.033585157533366,-500.0,86.33995641184215,2072.1589538842118,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,90.80657623654145,0.0,0.0,0.0,87.84104611578832
2025-01-15 00:10:00,10.0,542.1514015630867,320,222.15140156308667,0.0,95.20774352703714,47.60387176351857,79.33978627253096,0.0,0,0.0,OFF,0.0,OFF,52.033585157533366,-490.1178164055533,84.54610384046508,2029.106492171162,GRID_CONNECTED,True,50.0,1.0,-490.1178164055533,False,False,135.98585970013198,0.0,0.0,0.0,130.89350782883798
2025-01-15 00:15:00,15.0,551.559824145199,320,231.55982414519895,0.0,99.2399246336567,49.61996231682835,82.69993719471391,0.0,0,0.0,OFF,0.0,OFF,52.033585157533366,-499.5262389876656,82.71781603234167,1985.2275847762003,GRID_CONNECTED,True,50.0,1.0,-499.5262389876656,False,False,181.94917837889855,0.0,0.0,0.0,174.7724152237998
2025-01-15 00:20:00,20.0,549.8841249531317,320,229.88412495313173,0.0,98.52176783705646,49.26088391852823,82.10147319754705,0.0,0,0.0,OFF,0.0,OFF,52.033585157533366,-497.85053979559837,80.89566135630187,1941.495872551245,GRID_CONNECTED,True,50.0,1.0,-497.85053979559837,False,False,227.7728554583262,0.0,0.0,0.0,218.50412744875507
2025-01-15 00:25:00,25.0,560.884058076626,320,240.88405807662605,0.0,103.23602488998259,51.618012444991294,86.03002074165215,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-500.0,79.06563956222296,1897.5753494933508,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,274.5131936313784,0.0,0.0,0.0,262.42465050664924
2025-01-15 00:30:00,30.0,547.7666069348627,320,227.7666069348627,0.0,97.61426011494116,48.80713005747058,81.34521676245097,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-486.88254885823665,77.28362821108841,1854.8070770661218,GRID_CONNECTED,True,50.0,1.0,-486.88254885823665,False,False,320.1604108759503,0.0,0.0,0.0,305.19292293387815
2025-01-15 00:35:00,35.0,549.4671359072711,320,229.46713590727109,0.0,98.34305824597332,49.17152912298666,81.95254853831109,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-488.58307783064504,75.49539284979193,1811.8894283950062,GRID_CONNECTED,True,50.0,1.0,-488.58307783064504,False,False,365.94933886822287,0.0,0.0,0.0,348.11057160499365
2025-01-15 00:40:00,40.0,537.1971396947196,320,217.19713969471957,0.0,93.0844884405941,46.54224422029705,77.57040703382842,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-476.3130816180935,73.75206620945993,1770.049589027038,GRID_CONNECTED,True,50.0,1.0,-476.3130816180935,False,False,410.7157671761162,0.0,0.0,0.0,389.95041097296183
2025-01-15 00:45:00,45.0,556.6604220534056,320,236.66042205340557,0.0,101.42589516574525,50.71294758287262,84.5215793047877,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-495.7763639767795,71.93750310732649,1726.500074575836,GRID_CONNECTED,True,50.0,1.0,-495.7763639767795,False,False,457.1041356805666,0.0,0.0,0.0,433.49992542416396
2025-01-15 00:50:00,50.0,545.7089094207005,320,225.70890942070048,0.0,96.73238975172877,48.36619487586439,80.61032479310731,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-484.82485134407443,70.16302301878503,1683.9125524508408,GRID_CONNECTED,True,50.0,1.0,-484.82485134407443,False,False,502.5798781322917,0.0,0.0,0.0,476.08744754915904
2025-01-15 00:55:00,55.0,544.2971692732275,320,224.2971692732275,0.0,96.12735825995465,48.063679129977324,80.10613188329555,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-483.41311119660145,68.39370996071847,1641.4490390572435,GRID_CONNECTED,True,50.0,1.0,-483.41311119660145,False,False,547.9379755717273,0.0,0.0,0.0,518.5509609427564
2025-01-15 01:00:00,60.0,560.3934423122583,320,240.39344231225834,0.0,103.02576099096787,51.512880495483934,85.85480082580655,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-499.5093842356323,66.56548384172218,1597.5716122013323,GRID_CONNECTED,True,50.0,1.0,-499.5093842356323,False,False,594.6374290977488,0.0,0.0,0.0,562.4283877986676
2025-01-15 01:05:00,65.0,557.8164763801304,320,237.81647638013044,0.0,101.9213470200559,50.96067351002795,84.93445585004659,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-496.9324183035044,64.74668953036267,1553.920548728704,GRID_CONNECTED,True,50.0,1.0,-496.9324183035044,False,False,641.1221354627597,0.0,0.0,0.0,606.079451271296
2025-01-15 01:10:00,70.0,534.7470032260215,320,214.74700322602155,0.0,92.03442995400924,46.01721497700462,76.6953582950077,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-473.8629451493955,63.01233049630303,1512.2959319112726,GRID_CONNECTED,True,50.0,1.0,-473.8629451493955,False,False,685.6843857315948,0.0,0.0,0.0,647.7040680887272
2025-01-15 01:15:00,75.0,533.5348453428674,320,213.53484534286736,0.0,91.51493371837172,45.75746685918586,76.26244476530977,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-472.6507872662413,61.28240801293147,1470.7777923103552,GRID_CONNECTED,True,50.0,1.0,-472.6507872662413,False,False,730.1456228435004,0.0,0.0,0.0,689.2222076896448
2025-01-15 01:20:00,80.0,537.6586702703652,320,217.65867027036518,0.0,93.28228725872793,46.64114362936397,77.73523938227328,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-476.77461219373913,59.53739215057533,1428.897411613808,GRID_CONNECTED,True,50.0,1.0,-476.77461219373913,False,False,774.9505120326975,0.0,0.0,0.0,731.1025883861922
2025-01-15 01:25:00,85.0,544.054504893915,320,224.054504893915,0.0,96.02335924024929,48.011679620124646,80.01946603354108,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-483.17044681728896,57.768967254714354,1386.4552141131444,GRID_CONNECTED,True,50.0,1.0,-483.17044681728896,False,False,820.2883874405237,0.0,0.0,0.0,773.5447858868557
2025-01-15 01:30:00,90.0,558.8713072935504,320,238.87130729355044,0.0,102.37341741152161,51.18670870576081,85.31118117626801,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-497.9872492169244,55.946312216233586,1342.711493189606,GRID_CONNECTED,True,50.0,1.0,-497.9872492169244,False,False,866.860996381653,0.0,0.0,0.0,817.2885068103941
2025-01-15 01:35:00,95.0,543.5472257720464,320,223.54722577204643,0.0,95.80595390230562,47.90297695115281,79.83829491858802,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-482.6631676954204,54.17974398407001,1300.31385561768,GRID_CONNECTED,True,50.0,1.0,-482.6631676954204,False,False,912.1565985293234,0.0,0.0,0.0,859.68614438232
2025-01-15 01:40:00,100.0,549.6725411537644,320,229.67254115376443,0.0,98.43108906589904,49.21554453294952,82.02590755491586,0.0,0,0.0,OFF,0.0,OFF,60.88405807662605,-488.7884830771384,52.39075683061812,1257.378163934835,GRID_CONNECTED,True,50.0,1.0,-488.7884830771384,False,False,957.9626436254705,0.0,0.0,0.0,902.6218360651651
2025-01-15 01:45:00,105.0,562.7892031666976,320,242.78920316669758,0.0,104.05251564287039,52.026257821435195,86.71042970239199,0.0,0,0.0,OFF,0.0,OFF,62.789203166697575,-500.0,50.56073503653919,1213.4576408769408,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,1004.861743889362,0.0,0.0,0.0,946.5423591230592
2025-01-15 01:50:00,110.0,558.8738329645989,320,238.87383296459893,0.0,102.37449984197097,51.18724992098549,85.31208320164248,0.0,0,0.0,OFF,0.0,OFF,62.789203166697575,-496.08462979790136,48.74504366806374,1169.8810480335296,GRID_CONNECTED,True,50.0,1.0,-496.08462979790136,False,False,1051.4345633030784,0.0,0.0,0.0,990.1189519664705
2025-01-15 01:55:00,115.0,558.3989295786962,320,238.3989295786962,0.0,102.17096981944123,51.08548490972061,85.14247484953435,0.0,0,0.0,OFF,0.0,OFF,62.789203166697575,-495.6097264119986,46.93109046668083,1126.34617120034,GRID_CONNECTED,True,50.0,1.0,-495.6097264119986,False,False,1097.9678074346364,0.0,0.0,0.0,1033.65382879966
2025-01-15 02:00:00,120.0,545.5145396430858,320,225.51453964308575,0.0,96.64908841846533,48.32454420923266,80.54090701538777,0.0,0,0.0,OFF,0.0,OFF,62.789203166697575,-482.7253364763882,45.16429469406909,1083.9430726576581,GRID_CONNECTED,True,50.0,1.0,-482.7253364763882,False,False,1143.4273524048936,0.0,0.0,0.0,1076.0569273423419
2025-01-15 02:05:00,125.0,543.709324899578,320,223.70932489957795,0.0,95.87542495696198,47.93771247848099,79.89618746413498,0.0,0,0.0,OFF,0.0,OFF,62.789203166697575,-480.9201217328804,43.40410608610456,1041.6985460665096,GRID_CONNECTED,True,50.0,1.0,-480.9201217328804,False,False,1188.7364628131918,0.0,0.0,0.0,1118.3014539334904
2025-01-15 02:10:00,130.0,565.6380782514219,320,245.63807825142192,0.0,105.27346210775225,52.636731053876126,87.72788508979355,0.0,0,0.0,OFF,0.0,OFF,65.63807825142192,-500.0,41.574084292025645,997.7780230086155,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,1235.8729693341436,0.0,0.0,0.0,1162.2219769913845
2025-01-15 02:15:00,135.0,565.757870090265,320,245.757870090265,0.0,105.32480146725642,52.66240073362821,87.77066788938035,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-500.0,39.74406249794672,953.8574999507214,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,1283.0194585083323,0.0,0.0,0.0,1206.1425000492786
2025-01-15 02:20:00,140.0,537.1836940011789,320,217.18369400117888,0.0,93.07872600050523,46.539363000252614,77.56560500042102,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-471.4258239109139,38.018623433849555,912.4469624123893,GRID_CONNECTED,True,50.0,1.0,-471.4258239109139,False,False,1327.7847663417638,0.0,0.0,0.0,1247.5530375876108
2025-01-15 02:25:00,145.0,546.7231695901827,320,226.7231695901827,0.0,97.16707268150687,48.58353634075343,80.97256056792239,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-480.9652994999177,36.258269473288465,870.1984673589232,GRID_CONNECTED,True,50.0,1.0,-480.9652994999177,False,False,1373.345030474279,0.0,0.0,0.0,1289.801532641077
2025-01-15 02:30:00,150.0,538.177325594771,320,218.177325594771,0.0,93.50456811204471,46.752284056022354,77.92047342670394,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-472.419455504506,34.52919367424818,828.7006481819562,GRID_CONNECTED,True,50.0,1.0,-472.419455504506,False,False,1418.19314094051,0.0,0.0,0.0,1331.299351818044
2025-01-15 02:35:00,155.0,556.9080850847538,320,236.9080850847538,0.0,101.53203646489449,50.766018232447244,84.61003038741207,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-491.1502149944888,32.731562479035254,785.557499496846,GRID_CONNECTED,True,50.0,1.0,-491.1502149944888,False,False,1464.6021480309062,0.0,0.0,0.0,1374.4425005031542
2025-01-15 02:40:00,160.0,543.8733730826132,320,223.87337308261317,0.0,95.94573132111994,47.97286566055997,79.95477610093327,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-478.1155029923482,30.981638897909246,743.5593335498219,GRID_CONNECTED,True,50.0,1.0,-478.1155029923482,False,False,1509.924929121124,0.0,0.0,0.0,1416.4406664501785
2025-01-15 02:45:00,165.0,565.4111334097233,320,245.41113340972333,0.0,105.17620003273856,52.58810001636928,87.64683336061547,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-499.65326331945835,29.15288617519472,699.6692682046732,GRID_CONNECTED,True,50.0,1.0,-499.65326331945835,False,False,1557.0425235719342,0.0,0.0,0.0,1460.3307317953272
2025-01-15 02:50:00,170.0,535.7592785096457,320,215.7592785096457,0.0,92.46826221841958,46.23413110920979,77.05688518201632,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-470.0014084193807,27.432660533884206,658.383852813221,GRID_CONNECTED,True,50.0,1.0,-470.0014084193807,False,False,1601.6891301144046,0.0,0.0,0.0,1501.6161471867795
2025-01-15 02:55:00,175.0,535.0606439674059,320,215.0606439674059,0.0,92.16884741460252,46.08442370730126,76.80737284550212,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-469.3027738771409,25.714991925450487,617.1598062108117,GRID_CONNECTED,True,50.0,1.0,-469.3027738771409,False,False,1646.2775171116884,0.0,0.0,0.0,1542.8401937891888
2025-01-15 03:00:00,180.0,564.6902976571243,320,244.69029765712435,0.0,104.86727042448187,52.43363521224094,87.38939202040156,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-498.93242756685936,23.888877493010373,573.333059832249,GRID_CONNECTED,True,50.0,1.0,-498.93242756685936,False,False,1693.3350419164487,0.0,0.0,0.0,1586.6669401677516
2025-01-15 03:05:00,185.0,561.13437549308,320,241.13437549308003,0.0,103.34330378274859,51.671651891374296,86.11941981895716,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-495.37650540281504,22.07577789068676,529.8186693764823,GRID_CONNECTED,True,50.0,1.0,-495.37650540281504,False,False,1740.0962398742054,0.0,0.0,0.0,1630.1813306235183
2025-01-15 03:10:00,190.0,561.7690281010616,320,241.76902810106162,0.0,103.61529775759784,51.80764887879892,86.34608146466488,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-496.01115801079663,20.260355432154597,486.24853037171033,GRID_CONNECTED,True,50.0,1.0,-496.01115801079663,False,False,1786.910325549294,0.0,0.0,0.0,1673.7514696282904
2025-01-15 03:15:00,195.0,552.179704356087,320,232.17970435608697,0.0,99.50558758118014,49.75279379059007,82.92132298431679,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-486.421834265822,18.480030316509996,443.5207275962399,GRID_CONNECTED,True,50.0,1.0,-486.421834265822,False,False,1832.9253009123013,0.0,0.0,0.0,1716.4792724037607
2025-01-15 03:20:00,200.0,538.5179665899846,320,218.51796658998455,0.0,93.65055710999337,46.825278554996686,78.04213092499448,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-472.76009649971957,16.749707756579312,401.9929861579035,GRID_CONNECTED,True,50.0,1.0,-472.76009649971957,False,False,1877.8017981281332,0.0,0.0,0.0,1758.007013842097
2025-01-15 03:25:00,205.0,556.3819705139803,320,236.38197051398026,0.0,101.30655879170583,50.65327939585291,84.42213232642152,0.0,0,0.0,OFF,0.0,OFF,65.75787009026499,-490.6241004237153,14.954002163627782,358.89605192706676,GRID_CONNECTED,True,50.0,1.0,-490.6241004237153,False,False,1924.1669623376315,0.0,0.0,0.0,1801.1039480729337
2025-01-15 03:30:00,210.0,555.2687753316044,320,235.2687753316044,0.0,100.82947514211617,50.41473757105808,84.02456261843014,0.0,0,0.0,OFF,0.0,OFF,79.68456762333727,-475.5842077082671,13.21334323357601,317.12023760582423,GRID_CONNECTED,True,50.0,1.0,-475.5842077082671,False,False,1970.4393602819318,0.0,0.0,0.0,1842.8797623941762
2025-01-15 03:35:00,215.0,536.8055004203326,320,216.80550042033258,0.0,92.9166430372854,46.4583215186427,77.43053586440449,0.0,0,0.0,OFF,0.0,OFF,228.3245499970356,-308.480950423297,12.084289508910382,290.0229482138492,GRID_CONNECTED,True,50.0,1.0,-308.480950423297,False,False,2015.1731519836262,0.0,0.0,0.0,1869.9770517861512
2025-01-15 03:40:00,220.0,549.755574822031,320,229.755574822031,0.0,98.46667492372757,49.23333746186378,82.05556243643964,0.0,0,0.0,OFF,0.0,OFF,349.66378196663436,-200.09179285539668,11.351944825426981,272.44667581024754,GRID_CONNECTED,True,50.0,1.0,-200.09179285539665,False,False,2060.986116552129,0.0,0.0,0.0,1887.5533241897529
2025-01-15 03:45:00,225.0,550.8872662207941,320,230.88726622079412,0.0,98.95168552319748,49.47584276159874,82.45973793599791,0.0,0,0.0,OFF,0.0,OFF,421.1005629798039,-129.78670324099022,10.87691983440165,261.0460760256396,GRID_CONNECTED,True,50.0,1.0,-129.78670324099022,False,False,2106.893388737195,0.0,0.0,0.0,1898.9539239743608
2025-01-15 03:50:00,230.0,543.0851898971396,320,223.08518989713957,0.0,95.60793852734554,47.80396926367277,79.67328210612128,0.0,0,0.0,OFF,0.0,OFF,458.90088579458126,-84.18430410255831,10.568801611947551,253.6512386867412,GRID_CONNECTED,True,50.0,1.0,-84.18430410255831,False,False,2152.15048789529,0.0,0.0,0.0,1906.3487613132593
2025-01-15 03:55:00,235.0,562.148727338898,320,242.14872733889797,0.0,103.77802600238485,51.889013001192424,86.48168833532071,0.0,0,0.0,OFF,0.0,OFF,507.5437725919331,-54.60495474696489,10.368945097444273,248.85468233866254,GRID_CONNECTED,True,50.0,1.0,-54.60495474696489,False,False,2198.9962151735317,0.0,0.0,0.0,1911.145317661338
2025-01-15 04:00:00,240.0,565.6010917777724,320,245.60109177777235,0.0,105.25761076190243,52.62880538095121,87.71467563491869,0.0,0,0.0,OFF,0.0,OFF,530.1823624231222,-35.418729354650225,10.239311004169087,245.74346410005808,GRID_CONNECTED,True,50.0,1.0,-35.41872935465017,False,False,2246.129639488346,0.0,0.0,0.0,1914.2565358999423
2025-01-15 04:05:00,245.0,543.7112316277602,320,223.71123162776018,0.0,95.87624212618293,47.938121063091465,79.89686843848578,0.0,0,0.0,OFF,0.0,OFF,530.1823624231222,-13.528869204638,10.189794753181625,244.555074076359,GRID_CONNECTED,True,50.0,1.0,-13.528869204638,False,False,2291.4389087906593,0.0,0.0,0.0,1915.4449259236414
2025-01-15 04:10:00,250.0,549.9983486519918,320,229.99834865199182,0.0,98.57072085085363,49.285360425426816,82.14226737571137,0.0,0,0.0,OFF,0.0,OFF,531.7780523465558,-18.220296305435966,10.123107674514578,242.95458418834988,GRID_CONNECTED,True,50.0,1.0,-18.220296305436023,False,False,2337.2721045116587,0.0,0.0,0.0,1917.0454158116506
2025-01-15 04:15:00,255.0,549.6021653438156,320,229.6021653438156,0.0,98.4009280044924,49.2004640022462,82.000773337077,0.0,0,0.0,OFF,0.0,OFF,537.7838285904161,-11.818336753399535,10.079852046857608,241.9164491245826,GRID_CONNECTED,True,50.0,1.0,-11.818336753399535,False,False,2383.0722849569765,0.0,0.0,0.0,1918.0835508754178
2025-01-15 04:20:00,260.0,543.6369935864479,320,223.63699358644794,0.0,95.84442582276341,47.922212911381706,79.87035485230284,0.0,0,0.0,OFF,0.0,OFF,531.8186568330484,-11.818336753399535,10.079852046857608,241.9164491245826,GRID_CONNECTED,True,50.0,1.0,-11.818336753399535,False,False,2428.375367755847,0.0,0.0,0.0,1918.0835508754178
2025-01-15 04:25:00,265.0,559.5765248328125,320,239.57652483281254,0.0,102.6756534997768,51.3378267498884,85.56304458314733,0.0,0,0.0,OFF,0.0,OFF,551.9107283344822,-7.665796498330394,10.051794897535773,241.24307754085854,GRID_CONNECTED,True,50.0,1.0,-7.665796498330337,False,False,2475.006744825248,0.0,0.0,0.0,1918.7569224591418
2025-01-15 04:30:00,270.0,557.6948461928204,320,237.69484619282036,0.0,101.86921979692302,50.93460989846151,84.89101649743584,0.0,0,0.0,OFF,0.0,OFF,550.0290496944899,-7.665796498330394,10.051794897535773,241.24307754085854,GRID_CONNECTED,True,50.0,1.0,-7.665796498330451,False,False,2521.4813153413165,0.0,0.0,0.0,1918.7569224591418
2025-01-15 04:35:00,275.0,536.7309401226303,320,216.73094012263027,0.0,92.8846886239844,46.4423443119922,77.40390718665367,0.0,0,0.0,OFF,0.0,OFF,529.0651436242999,-7.665796498330394,10.051794897535773,241.24307754085854,GRID_CONNECTED,True,50.0,1.0,-7.665796498330337,False,False,2566.208893684869,0.0,0.0,0.0,1918.7569224591418
2025-01-15 04:40:00,280.0,546.5599584037029,320,226.55995840370292,0.0,97.0971250301584,48.5485625150792,80.91427085846533,0.0,0,0.0,OFF,0.0,OFF,541.5876482402687,-4.9723101634342015,10.033596025603762,240.8063046144903,GRID_CONNECTED,True,50.0,1.0,-4.972310163434258,False,False,2611.7555568851776,0.0,0.0,0.0,1919.19369538551
2025-01-15 04:45:00,285.0,554.6169698129837,320,234.6169698129837,0.0,100.55012991985016,50.27506495992508,83.79177493320847,0.0,0,0.0,OFF,0.0,OFF,551.3917513550225,-3.225218457961148,10.021791585466294,240.52299805119105,GRID_CONNECTED,True,50.0,1.0,-3.225218457961205,False,False,2657.973637702926,0.0,0.0,0.0,1919.4770019488092
2025-01-15 04:50:00,290.0,536.204105353412,320,216.20410535341205,0.0,92.65890229431945,46.32945114715972,77.21575191193287,0.0,0,0.0,OFF,0.0,OFF,532.9788868954508,-3.225218457961148,10.021791585466294,240.52299805119105,GRID_CONNECTED,True,50.0,1.0,-3.225218457961205,False,False,2702.657313149044,0.0,0.0,0.0,1919.4770019488092
2025-01-15 04:55:00,295.0,543.5201901175008,320,223.52019011750076,0.0,95.79436719321461,47.897183596607306,79.82863932767884,0.0,0,0.0,OFF,0.0,OFF,541.4281979127366,-2.091992204764267,10.01413480281077,240.3392352674585,GRID_CONNECTED,True,50.0,1.0,-2.0919922047642103,False,False,2747.9506623255024,0.0,0.0,0.0,1919.6607647325418
2025-01-15 05:00:00,300.0,555.8623508266219,320,235.86235082662188,0.0,101.0838646399808,50.5419323199904,84.23655386665067,0.0,0,0.0,OFF,0.0,OFF,554.505409756788,-1.3569410698338515,10.009168339348617,240.2200401443668,GRID_CONNECTED,True,50.0,1.0,-1.3569410698338515,False,False,2794.2725248943875,0.0,0.0,0.0,1919.7799598556335
2025-01-15 05:05:00,305.0,558.6506342225335,320,238.65063422253354,0.0,102.27884323822866,51.13942161911433,85.23236936519055,0.0,0,0.0,OFF,0.0,OFF,557.2936931526997,-1.3569410698338515,10.009168339348617,240.2200401443668,GRID_CONNECTED,True,50.0,1.0,-1.3569410698338515,False,False,2840.826744412932,0.0,0.0,0.0,1919.7799598556335
2025-01-15 05:10:00,310.0,535.0155941319324,320,215.0155941319324,0.0,92.14954034225674,46.07477017112837,76.7912836185473,0.0,0,0.0,OFF,0.0,OFF,533.6586530620986,-1.3569410698338515,10.009168339348617,240.2200401443668,GRID_CONNECTED,True,50.0,1.0,-1.3569410698338515,False,False,2885.4113772572596,0.0,0.0,0.0,1919.7799598556335
2025-01-15 05:15:00,315.0,555.2618753051084,320,235.26187530510845,0.0,100.82651798790361,50.41325899395181,84.02209832325302,0.0,0,0.0,OFF,0.0,OFF,554.3817147276411,-0.8801605774672794,10.005946913270508,240.1427259184922,GRID_CONNECTED,True,50.0,1.0,-0.8801605774673362,False,False,2931.683200199352,0.0,0.0,0.0,1919.8572740815082
2025-01-15 05:20:00,320.0,558.1823777265546,320,238.1823777265546,0.0,102.07816188280911,51.039080941404556,85.06513490234092,0.0,0,0.0,OFF,0.0,OFF,557.3022171490873,-0.8801605774672794,10.005946913270508,240.1427259184922,GRID_CONNECTED,True,50.0,1.0,-0.8801605774673362,False,False,2978.1983983432315,0.0,0.0,0.0,1919.8572740815082
2025-01-15 05:25:00,325.0,555.9361942129874,320,235.9361942129874,0.0,101.11551180556603,50.557755902783015,84.26292650463836,0.0,0,0.0,OFF,0.0,OFF,555.0560336355202,-0.8801605774672794,10.005946913270508,240.1427259184922,GRID_CONNECTED,True,50.0,1.0,-0.8801605774672225,False,False,3024.526414527647,0.0,0.0,0.0,1919.8572740815082
2025-01-15 05:30:00,330.0,544.7156539445698,320,224.7156539445698,0.0,96.30670883338705,48.153354416693524,80.25559069448921,0.0,0,0.0,OFF,0.0,OFF,543.8354933671026,-0.8801605774672794,10.005946913270508,240.1427259184922,GRID_CONNECTED,True,50.0,1.0,-0.8801605774672225,False,False,3069.9193856896945,0.0,0.0,0.0,1919.8572740815082
2025-01-15 05:35:00,335.0,542.2186096028339,320,222.2186096028339,0.0,95.23654697264311,47.618273486321556,79.36378914386925,0.0,0,0.0,OFF,0.0,OFF,541.3384490253666,-0.8801605774672794,10.005946913270508,240.1427259184922,GRID_CONNECTED,True,50.0,1.0,-0.8801605774673362,False,False,3115.104269823264,0.0,0.0,0.0,1919.8572740815082
2025-01-15 05:40:00,340.0,539.5721016572502,320,219.5721016572502,0.0,94.10232928167865,47.051164640839325,78.4186077347322,0.0,0,0.0,OFF,0.0,OFF,538.691941079783,-0.8801605774672794,10.005946913270508,240.1427259184922,GRID_CONNECTED,True,50.0,1.0,-0.8801605774672225,False,False,3160.068611628035,0.0,0.0,0.0,1919.8572740815082
2025-01-15 05:45:00,345.0,565.9281389382709,320,245.92813893827088,0.0,105.39777383068751,52.698886915343756,87.8314781922396,0.0,0,0.0,OFF,0.0,OFF,565.3572352643021,-0.5709036739687576,10.003857380939143,240.09257714253945,GRID_CONNECTED,True,50.0,1.0,-0.5709036739688145,False,False,3207.2292898728906,0.0,0.0,0.0,1919.907422857461
2025-01-15 05:50:00,350.0,540.1749665077351,320,220.17496650773512,0.0,94.36069993188647,47.180349965943236,78.6339166099054,0.0,0,0.0,OFF,0.0,OFF,539.6040628337664,-0.5709036739687576,10.003857380939143,240.09257714253945,GRID_CONNECTED,True,50.0,1.0,-0.5709036739687008,False,False,3252.243870415202,0.0,0.0,0.0,1919.907422857461
2025-01-15 05:55:00,355.0,545.685983697639,320,225.68598369763902,0.0,96.7225644418453,48.36128222092265,80.60213703487108,0.0,0,0.0,OFF,0.0,OFF,545.1150800236703,-0.5709036739687576,10.003857380939143,240.09257714253945,GRID_CONNECTED,True,50.0,1.0,-0.5709036739687008,False,False,3297.717702390005,0.0,0.0,0.0,1919.907422857461
2025-01-15 06:00:00,360.0,595.6341074478848,320,275.63410744788484,0.0,118.12890319195066,59.06445159597533,98.44075265995887,1.4547669891820017e-30,0,0.0,OFF,0.0,OFF,595.2637988777271,-0.37030857015776064,10.002502035431299,240.06004885035117,GRID_CONNECTED,True,50.0,1.0,-0.3703085701577038,False,False,3347.353878010662,1.2123058243183347e-31,0.0,0.0,1919.9399511496492
2025-01-15 06:05:00,365.0,569.9498157665338,320,249.9498157665338,0.0,107.12134961422876,53.56067480711438,89.26779134519064,0.18463622606266944,0,0.0,OFF,0.0,OFF,569.3948709703134,-0.37030857015776064,10.002502035431299,240.06004885035117,GRID_CONNECTED,True,50.0,1.0,-0.3703085701577038,False,False,3394.8496959912063,0.01538635217188912,0.0,0.0,1919.9399511496492
2025-01-15 06:10:00,370.0,579.7923277412121,320,259.79232774121215,0.0,111.33956903194807,55.66978451597404,92.78297419329006,0.7380881110720212,0,0.0,OFF,0.0,OFF,578.6839310599823,-0.37030857015776064,10.002502035431299,240.06004885035117,GRID_CONNECTED,True,50.0,1.0,-0.3703085701578175,False,False,3443.165723302974,0.07689369476122422,0.0,0.0,1919.9399511496492
2025-01-15 06:15:00,375.0,587.3922453405416,320,267.39224534054165,0.0,114.59667657451784,57.29833828725892,95.49723047876488,1.6589869466307199,0,0.0,OFF,0.0,OFF,585.3629498237531,-0.37030857015776064,10.002502035431299,240.06004885035117,GRID_CONNECTED,True,50.0,1.0,-0.3703085701578175,False,False,3492.1150770813524,0.21514260698045085,0.0,0.0,1919.9399511496492
2025-01-15 06:20:00,380.0,570.4664729502015,320,250.46647295020148,0.0,107.34277412151492,53.67138706075746,89.4523117679291,2.945057113256815,0,0.0,OFF,0.0,OFF,567.151107266787,-0.37030857015776064,10.002502035431299,240.06004885035117,GRID_CONNECTED,True,50.0,1.0,-0.3703085701577038,False,False,3539.6539498272027,0.4605640330851854,0.0,0.0,1919.9399511496492
2025-01-15 06:25:00,385.0,592.2576434836014,320,272.25764348360144,0.0,116.68184720725776,58.34092360362888,97.2348726727148,4.593124389731896,0,0.0,OFF,0.0,OFF,587.4243236924649,-0.24019540140466233,10.001622909792482,240.03894983501957,GRID_CONNECTED,True,50.0,1.0,-0.24019540140466233,False,False,3589.008753450836,0.8433243988961767,0.0,0.0,1919.9610501649809
2025-01-15 06:30:00,390.0,594.5687726201398,320,274.56877262013984,0.0,117.67233112291707,58.836165561458536,98.06027593576422,6.599127521574162,0,0.0,OFF,0.0,OFF,587.729449697161,-0.24019540140466233,10.001622909792482,240.03894983501957,GRID_CONNECTED,True,50.0,1.0,-0.24019540140466233,False,False,3638.5561511691812,1.3932516923606901,0.0,0.0,1919.9610501649809
2025-01-15 06:35:00,395.0,590.8127385462861,320,270.81273854628614,0.0,116.06260223412264,58.03130111706132,96.71883519510219,8.958132984557981,0,0.0,OFF,0.0,OFF,581.6144101603235,-0.24019540140466233,10.001622909792482,240.03894983501957,GRID_CONNECTED,True,50.0,1.0,-0.24019540140466233,False,False,3687.7905460480383,2.1397627744071883,0.0,0.0,1919.9610501649809
2025-01-15 06:40:00,400.0,575.8178639063823,320,255.81786390638229,0.0,109.63622738844954,54.81811369422477,91.36352282370795,11.664352861653361,0,0.0,OFF,0.0,OFF,563.9133156433243,-0.24019540140466233,10.001622909792482,240.03894983501957,GRID_CONNECTED,True,50.0,1.0,-0.24019540140466233,False,False,3735.775368040237,3.1117921795449686,0.0,0.0,1919.9610501649809
2025-01-15 06:45:00,405.0,582.4885923949059,320,262.48859239490594,0.0,112.49511102638826,56.24755551319413,93.74592585532355,14.711165734774584,0,0.0,OFF,0.0,OFF,567.5372312587267,-0.24019540140466233,10.001622909792482,240.03894983501957,GRID_CONNECTED,True,50.0,1.0,-0.24019540140466233,False,False,3784.3160840731457,4.337722657442851,0.0,0.0,1919.9610501649809
2025-01-15 06:50:00,410.0,568.0903350613476,320,248.09033506134756,0.0,106.32442931200609,53.162214656003044,88.60369109333841,18.091140476421206,0,0.0,OFF,0.0,OFF,549.7589991835217,-0.24019540140466233,10.001622909792482,240.03894983501957,GRID_CONNECTED,True,50.0,1.0,-0.24019540140466233,False,False,3831.656945328258,5.845317697144617,0.0,0.0,1919.9610501649809
2025-01-15 06:55:00,415.0,595.1920357622863,320,275.1920357622863,0.0,117.9394438981227,58.96972194906135,98.28286991510225,21.79606281077992,0,0.0,OFF,0.0,OFF,573.240173611428,-0.15579934007831753,10.00105267741679,240.02526425800295,GRID_CONNECTED,True,50.0,1.0,-0.15579934007837437,False,False,3881.256281641782,7.6616562647096105,0.0,0.0,1919.9747357419974
2025-01-15 07:00:00,420.0,570.1474067304584,320,250.14740673045844,0.0,107.20603145591076,53.60301572795538,89.3383595465923,25.816964499237006,0,0.0,OFF,0.0,OFF,544.1746428911431,-0.15579934007831753,10.00105267741679,240.02526425800295,GRID_CONNECTED,True,50.0,1.0,-0.15579934007837437,False,False,3928.768565535987,9.81306997297936,0.0,0.0,1919.9747357419974
2025-01-15 07:05:00,425.0,593.6718328979618,320,273.67183289796185,0.0,117.2879283848408,58.6439641924204,97.73994032070065,30.144154991627765,0,0.0,OFF,0.0,OFF,563.4266208743222,-0.10105703201190863,10.000682804274737,240.01638730259367,GRID_CONNECTED,True,50.0,1.0,-0.10105703201190863,False,False,3978.2412182774838,12.32508288894834,0.0,0.0,1919.9836126974067
2025-01-15 07:10:00,430.0,593.652648930777,320,273.652648930777,0.0,117.27970668461872,58.63985334230936,97.73308890384894,34.76725537201257,0,0.0,OFF,0.0,OFF,558.7843365267526,-0.10105703201190863,10.000682804274737,240.01638730259367,GRID_CONNECTED,True,50.0,1.0,-0.10105703201190863,False,False,4027.7122723550483,15.222354169949387,0.0,0.0,1919.9836126974067
2025-01-15 07:15:00,435.0,592.5464733722088,320,272.54647337220877,0.0,116.80563144523232,58.40281572261616,97.33802620436028,39.67523441640314,0,0.0,OFF,0.0,OFF,552.7701819237938,-0.10105703201190863,10.000682804274737,240.01638730259367,GRID_CONNECTED,True,50.0,1.0,-0.10105703201190863,False,False,4077.0911451360657,18.52862370464965,0.0,0.0,1919.9836126974067
2025-01-15 07:20:00,440.0,596.5592740326049,320,276.5592740326049,0.0,118.52540315683066,59.26270157841533,98.77116929735888,44.85644656974185,0,0.0,OFF,0.0,OFF,551.6017704308512,-0.10105703201190863,10.000682804274737,240.01638730259367,GRID_CONNECTED,True,50.0,1.0,-0.10105703201190863,False,False,4126.804417972116,22.266660918794805,0.0,0.0,1919.9836126974067
2025-01-15 07:25:00,445.0,568.0100157627817,320,248.01001576278168,0.0,106.29000675547786,53.14500337773893,88.57500562956488,50.29867164062622,0,0.0,OFF,0.0,OFF,517.6102870901435,-0.10105703201190863,10.000682804274737,240.01638730259367,GRID_CONNECTED,True,50.0,1.0,-0.10105703201190863,False,False,4174.138585952348,26.45821688884699,0.0,0.0,1919.9836126974067
2025-01-15 07:30:00,450.0,592.7640643503163,320,272.7640643503163,0.0,116.89888472156413,58.449442360782065,97.4157372679701,55.98915600482882,0,0.0,OFF,0.0,OFF,536.7093591351127,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037479744,False,False,4223.535591314874,31.12397988924939,0.0,0.0,1919.989370608618
2025-01-15 07:35:00,455.0,583.5046096024274,320,263.5046096024274,0.0,112.9305469724689,56.46527348623445,94.10878914372408,61.91465510263186,0,0.0,OFF,0.0,OFF,521.5244052894209,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037468375,False,False,4272.16097544841,36.283534481135376,0.0,0.0,1919.989370608618
2025-01-15 07:40:00,460.0,573.485099912178,320,253.48509991217804,0.0,108.63647139093345,54.318235695466726,90.53039282577787,68.06147701041483,0,0.0,OFF,0.0,OFF,505.3580736913885,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037468375,False,False,4319.951400441091,41.95532423200328,0.0,0.0,1919.989370608618
2025-01-15 07:45:00,465.0,586.352209600086,320,266.352209600086,0.0,114.15094697146542,57.07547348573271,95.12578914288785,74.41552686382458,0,0.0,OFF,0.0,OFF,511.87113352588665,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037479744,False,False,4368.814084574432,48.15661813732199,0.0,0.0,1919.989370608618
2025-01-15 07:50:00,470.0,571.0904822413628,320,251.0904822413628,0.0,107.61020667486977,53.805103337434886,89.67517222905815,80.96235190823683,0,0.0,OFF,0.0,OFF,490.0625811227512,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037479744,False,False,4416.404958094546,54.903480796341725,0.0,0.0,1919.989370608618
2025-01-15 07:55:00,475.0,573.6002955588984,320,253.60029555889844,0.0,108.68584095381361,54.342920476906805,90.57153412817802,87.68718695208698,0,0.0,OFF,0.0,OFF,485.84755939643674,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037468375,False,False,4464.204982724454,62.210746375682305,0.0,0.0,1919.989370608618
2025-01-15 08:00:00,480.0,572.0218503167142,320,252.02185031671422,0.0,108.00936442144895,54.004682210724475,90.00780368454079,94.57500000000005,0,0.0,OFF,0.0,OFF,477.38130110633944,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037479744,False,False,4511.873470250846,70.09199637568231,0.0,0.0,1919.989370608618
2025-01-15 08:05:00,485.0,580.6296654826684,320,260.62966548266843,0.0,111.69842806400077,55.84921403200038,93.0820233866673,101.61053784546569,0,0.0,OFF,0.0,OFF,478.953578426828,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037468375,False,False,4560.2592757077355,78.55954119613779,0.0,0.0,1919.989370608618
2025-01-15 08:10:00,490.0,591.3265446283035,320,271.3265446283035,0.0,116.2828048407015,58.14140242035075,96.90233736725126,108.77837140705353,0,0.0,OFF,0.0,OFF,482.4826240108752,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037479744,False,False,4609.536487760094,87.62440548005891,0.0,0.0,1919.989370608618
2025-01-15 08:15:00,495.0,567.0695371426698,320,247.0695371426698,0.0,105.88694448971562,52.94347224485781,88.23912040809635,116.0629405978101,0,0.0,OFF,0.0,OFF,450.94104733448495,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037468375,False,False,4656.792282521983,97.29631719654309,0.0,0.0,1919.989370608618
2025-01-15 08:20:00,500.0,583.1002085242444,320,263.1002085242444,0.0,112.75723222467617,56.37861611233809,93.96436018723014,123.4485985244653,0,0.0,OFF,0.0,OFF,459.58606078940437,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037468375,False,False,4705.38396656567,107.5837004069152,0.0,0.0,1919.989370608618
2025-01-15 08:25:00,505.0,569.1760988200334,320,249.17609882003342,0.0,106.78975663715718,53.39487831857859,88.99146386429764,130.91965482135546,0,0.0,OFF,0.0,OFF,438.1908947883032,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037479744,False,False,4752.815308134006,118.49367164202815,0.0,0.0,1919.989370608618
2025-01-15 08:30:00,510.0,570.3069327229581,320,250.3069327229581,0.0,107.27439973841061,53.637199869205304,89.39533311534218,138.4604179334544,0,0.0,OFF,0.0,OFF,431.7809655791289,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037479744,False,False,4800.340885860919,130.03203980314936,0.0,0.0,1919.989370608618
2025-01-15 08:35:00,515.0,567.6055652911054,320,247.60556529110545,0.0,106.11667083904518,53.05833541952259,88.43055903253766,146.0552361735351,0,0.0,OFF,0.0,OFF,421.4847799071956,-0.0655492103747406,10.000442891307596,240.01062939138228,GRID_CONNECTED,True,50.0,1.0,-0.06554921037468375,False,False,4847.641349635178,142.20330948427727,0.0,0.0,1919.989370608618
2025-01-15 08:40:00,520.0,596.6744881831271,320,276.6744881831271,0.0,118.57478064991162,59.28739032495581,98.81231720825969,153.68853739016555,0,0.0,OFF,0.0,OFF,442.9434332274323,-0.0425175655292378,10.000287275164496,240.0068946039479,GRID_CONNECTED,True,50.0,1.0,-0.0425175655292378,False,False,4897.364223650438,155.0106876001244,0.0,0.0,1919.9931053960524
2025-01-15 08:45:00,525.0,593.6625436322454,320,273.6625436322454,0.0,117.28394727096232,58.64197363548116,97.73662272580192,161.34486709588103,0,0.0,OFF,0.0,OFF,432.27515897083515,-0.0425175655292378,10.000287275164496,240.0068946039479,GRID_CONNECTED,True,50.0,1.0,-0.0425175655292378,False,False,4946.836102286459,168.45609319144782,0.0,0.0,1919.9931053960524
2025-01-15 08:50:00,530.0,564.1232600054209,320,244.1232600054209,0.0,104.62425428803752,52.31212714401876,87.1868785733646,169.00892491836814,0,0.0,OFF,0.0,OFF,395.0718175215235,-0.0425175655292378,10.000287275164496,240.0068946039479,GRID_CONNECTED,True,50.0,1.0,-0.0425175655292378,False,False,4993.846373953577,182.5401702679785,0.0,0.0,1919.9931053960524
2025-01-15 08:55:00,535.0,571.2220876873564,320,251.2220876873564,0.0,107.66660900886703,53.833304504433514,89.72217417405585,176.66559925175727,0,0.0,OFF,0.0,OFF,394.5139708700699,-0.0425175655292378,10.000287275164496,240.0068946039479,GRID_CONNECTED,True,50.0,1.0,-0.0425175655292378,False,False,5041.44821459419,197.2623035389583,0.0,0.0,1919.9931053960524
2025-01-15 09:00:00,540.0,598.4239018712692,320,278.4239018712692,0.0,119.32452937340109,59.662264686700546,99.43710781116758,184.30000000000004,0,0.0,OFF,0.0,OFF,414.09632345547755,-0.027578415791595035,10.000186336960606,240.00447208705455,GRID_CONNECTED,True,50.0,1.0,-0.027578415791595035,False,False,5091.316873083462,212.62063687229164,0.0,0.0,1919.9955279129458
2025-01-15 09:05:00,545.0,614.2631243783717,320,294.2631243783717,0.0,126.11276759073073,63.05638379536536,105.09397299227561,191.8974893197327,0,0.0,OFF,0.0,OFF,422.3380566428474,-0.027578415791595035,10.000186336960606,240.00447208705455,GRID_CONNECTED,True,50.0,1.0,-0.027578415791595035,False,False,5142.50546678166,228.6120943156027,0.0,0.0,1919.9955279129458
2025-01-15 09:10:00,550.0,613.4199899091834,320,293.4199899091834,0.0,125.7514242467929,62.87571212339645,104.79285353899408,199.44371028585027,0,0.0,OFF,0.0,OFF,413.94870120754155,-0.027578415791595035,10.000186336960606,240.00447208705455,GRID_CONNECTED,True,50.0,1.0,-0.027578415791595035,False,False,5193.623799274093,245.2324035060902,0.0,0.0,1919.9955279129458
2025-01-15 09:15:00,555.0,593.749737862462,320,273.749737862462,0.0,117.32131622676943,58.66065811338471,97.76776352230785,206.92461341912298,0,0.0,OFF,0.0,OFF,386.7975460275474,-0.027578415791595035,10.000186336960606,240.00447208705455,GRID_CONNECTED,True,50.0,1.0,-0.027578415791595035,False,False,5243.102944095965,262.47612129101714,0.0,0.0,1919.9955279129458
2025-01-15 09:20:00,560.0,601.5005885270604,320,281.50058852706036,0.0,120.64310936874014,60.32155468437007,100.53592447395012,214.32648103145772,0,0.0,OFF,0.0,OFF,387.14652907981105,-0.027578415791595035,10.000186336960606,240.00447208705455,GRID_CONNECTED,True,50.0,1.0,-0.027578415791595035,False,False,5293.227993139886,280.33666137697196,0.0,0.0,1919.9955279129458
2025-01-15 09:25:00,565.0,585.237982741375,320,265.23798274137505,0.0,113.67342117487503,56.836710587437516,94.72785097906252,221.63594936072045,0,0.0,OFF,0.0,OFF,363.574454964863,-0.027578415791595035,10.000186336960606,240.00447208705455,GRID_CONNECTED,True,50.0,1.0,-0.027578415791595035,False,False,5341.9978250350005,298.8063238236987,0.0,0.0,1919.9955279129458
2025-01-15 09:30:00,570.0,608.2605287394811,320,288.26052873948106,0.0,123.54022660263475,61.77011330131737,102.95018883552896,228.84002848325463,0,0.0,OFF,0.0,OFF,379.4026119080082,-0.017888348218207284,10.000120864826407,240.0029007558338,GRID_CONNECTED,True,50.0,1.0,-0.017888348218207284,False,False,5392.686202429957,317.87632619730323,0.0,0.0,1919.9970992441665
2025-01-15 09:35:00,575.0,589.6522002894147,320,269.65220028941474,0.0,115.56522869546346,57.78261434773173,96.30435724621955,235.92612000824775,0,0.0,OFF,0.0,OFF,353.7081919329488,-0.017888348218207284,10.000120864826407,240.0029007558338,GRID_CONNECTED,True,50.0,1.0,-0.017888348218207284,False,False,5441.8238857874085,337.5368361979905,0.0,0.0,1919.9970992441665
2025-01-15 09:40:00,580.0,613.2234880267836,320,293.22348802678357,0.0,125.66720915433581,62.833604577167904,104.72267429527984,242.88203257378876,0,0.0,OFF,0.0,OFF,370.32985242965975,-0.011603023335055695,10.000078397255248,240.00188153412594,GRID_CONNECTED,True,50.0,1.0,-0.011603023335055695,False,False,5492.925843122974,357.7770055791396,0.0,0.0,1919.9981184658743
2025-01-15 09:45:00,585.0,592.2544733977056,320,272.2544733977056,0.0,116.6804885990167,58.34024429950835,97.23374049918057,249.69599517969942,0,0.0,OFF,0.0,OFF,342.54687519467114,-0.011603023335055695,10.000078397255248,240.00188153412594,GRID_CONNECTED,True,50.0,1.0,-0.011603023335055695,False,False,5542.280382572782,378.5850051774479,0.0,0.0,1919.9981184658743
2025-01-15 09:50:00,590.0,606.7342852872877,320,286.73428528728766,0.0,122.88612226598042,61.44306113299021,102.40510188831702,256.3566684069059,0,0.0,OFF,0.0,OFF,350.3660138570467,-0.011603023335055695,10.000078397255248,240.00188153412594,GRID_CONNECTED,True,50.0,1.0,-0.011603023335055695,False,False,5592.841573013389,399.9480608780234,0.0,0.0,1919.9981184658743
2025-01-15 09:55:00,595.0,584.8376442472277,320,264.8376442472277,0.0,113.50184753452615,56.750923767263075,94.58487294543846,262.85315358713945,0,0.0,OFF,0.0,OFF,321.97288763675317,-0.011603023335055695,10.000078397255248,240.00188153412594,GRID_CONNECTED,True,50.0,1.0,-0.011603023335055695,False,False,5641.578043367325,421.85249034361834,0.0,0.0,1919.9981184658743
2025-01-15 10:00:00,600.0,609.3648984584911,320,289.3648984584911,0.0,124.0135279107819,62.00676395539095,103.34460659231826,269.17500000000007,0,0.0,OFF,0.0,OFF,340.18237232198726,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,5692.3584515722,444.2837403436183,0.0,0.0,1919.9987795695781
2025-01-15 10:05:00,605.0,589.9401956456874,320,269.94019564568737,0.0,115.68865527672315,57.84432763836158,96.40721273060264,275.31221018679787,0,0.0,OFF,0.0,OFF,314.6204593223857,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,5741.520134542673,467.2264245258515,0.0,0.0,1919.9987795695781
2025-01-15 10:10:00,610.0,591.8709520070265,320,271.8709520070265,0.0,116.51612228872565,58.25806114436283,97.09676857393804,281.25524348202214,0,0.0,OFF,0.0,OFF,310.6081823885006,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,5790.842713876592,490.6643614826867,0.0,0.0,1919.9987795695781
2025-01-15 10:15:00,615.0,587.5669537277195,320,267.56695372771946,0.0,114.67155159759406,57.33577579879703,95.55962633132839,286.99501787366984,0,0.0,OFF,0.0,OFF,300.56440971754586,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,5839.806626687236,514.5806129721592,0.0,0.0,1919.9987795695781
2025-01-15 10:20:00,620.0,595.3969151342455,320,275.39691513424555,0.0,118.02724934324809,59.013624671624044,98.3560411193734,292.5229103129544,0,0.0,OFF,0.0,OFF,302.86647868478735,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,5889.423036281756,538.9575221649054,0.0,0.0,1919.9987795695781
2025-01-15 10:25:00,625.0,604.0887155423769,320,284.0887155423769,0.0,121.75230666101868,60.87615333050934,101.4602555508489,297.8307556020204,0,0.0,OFF,0.0,OFF,306.25043380385273,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,5939.763762576954,563.7767517984071,0.0,0.0,1919.9987795695781
2025-01-15 10:30:00,630.0,615.1561344375663,320,295.15613443756627,0.0,126.4954861875284,63.2477430937642,105.41290515627367,302.9108439951712,0,0.0,OFF,0.0,OFF,312.2377643058913,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,5991.026773780084,589.019322131338,0.0,0.0,1919.9987795695781
2025-01-15 10:35:00,635.0,602.0013114095541,320,282.0013114095541,0.0,120.85770488980889,60.42885244490444,100.71475407484074,307.75591765472154,0,0.0,OFF,0.0,OFF,294.2378676183288,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,6041.1935497308805,614.6656486025647,0.0,0.0,1919.9987795695781
2025-01-15 10:40:00,640.0,600.8339704573962,320,280.83397045739616,0.0,120.35741591031264,60.17870795515632,100.2978465919272,312.3591661068889,0,0.0,OFF,0.0,OFF,288.4672782140035,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,6091.263047268997,640.6955791114722,0.0,0.0,1919.9987795695781
2025-01-15 10:45:00,645.0,595.6413070609296,320,275.64130706092965,0.0,118.13198874039843,59.06599437019921,98.44332395033202,316.7142208461024,0,0.0,OFF,0.0,OFF,278.91956007832346,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,6140.899822857408,667.0884308486474,0.0,0.0,1919.9987795695781
2025-01-15 10:50:00,650.0,593.1020732377893,320,273.10207323778934,0.0,117.0437456733383,58.52187283666915,97.5364547277819,320.81514923772846,0,0.0,OFF,0.0,OFF,272.2793978635571,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,6190.324995627224,693.823026618458,0.0,0.0,1919.9987795695781
2025-01-15 10:55:00,655.0,583.3429702290554,320,263.34297022905537,0.0,112.86127295530945,56.43063647765472,94.0510607960912,324.65644786948735,0,0.0,OFF,0.0,OFF,258.67899622306425,-0.007526136503770431,10.000050851267593,240.00122043042225,GRID_CONNECTED,True,50.0,1.0,-0.007526136503770431,False,False,6238.936909812978,720.877730607582,0.0,0.0,1919.9987795695781
2025-01-15 11:00:00,660.0,606.3818355907066,320,286.3818355907066,0.0,122.73507239601712,61.36753619800856,102.27922699668093,328.233035500763,0,0.0,OFF,0.0,OFF,278.1439183682547,-0.004881721688946072,10.000032983953428,240.00079161488225,GRID_CONNECTED,True,50.0,1.0,-0.004881721689002916,False,False,6289.468729445537,748.2304835659788,0.0,0.0,1919.9992083851182
2025-01-15 11:05:00,665.0,606.9706925893364,320,286.9706925893364,0.0,122.98743968114417,61.49371984057208,102.48953306762014,331.5402457566149,0,0.0,OFF,0.0,OFF,275.42556511103254,-0.004881721688946072,10.000032983953428,240.00079161488225,GRID_CONNECTED,True,50.0,1.0,-0.004881721689002916,False,False,6340.0496204946485,775.8588373790301,0.0,0.0,1919.9992083851182
2025-01-15 11:10:00,670.0,587.7081929182509,320,267.7081929182509,0.0,114.73208267925038,57.36604133962519,95.61006889937532,334.5738197096194,0,0.0,OFF,0.0,OFF,253.12949148694258,-0.004881721688946072,10.000032983953428,240.00079161488225,GRID_CONNECTED,True,50.0,1.0,-0.004881721688889229,False,False,6389.025303237836,803.7399890214983,0.0,0.0,1919.9992083851182
2025-01-15 11:15:00,675.0,602.9995455205407,320,282.99954552054066,0.0,121.28551950880315,60.642759754401574,101.07126625733596,337.32989848771587,0,0.0,OFF,0.0,OFF,265.6664805732957,-0.003166459529097665,10.000021394573531,240.00051346976474,GRID_CONNECTED,True,50.0,1.0,-0.003166459529097665,False,False,6439.2752653645475,831.8508138954746,0.0,0.0,1919.9994865302358
2025-01-15 11:20:00,680.0,600.5568726371553,320,280.55687263715527,0.0,120.23865970163797,60.119329850818986,100.19888308469831,339.8050160400926,0,0.0,OFF,0.0,OFF,260.7486901375336,-0.003166459529097665,10.000021394573531,240.00051346976474,GRID_CONNECTED,True,50.0,1.0,-0.003166459529097665,False,False,6489.321671417644,860.1678985654823,0.0,0.0,1919.9994865302358
2025-01-15 11:25:00,685.0,605.2917788824482,320,285.29177888244817,0.0,122.26790523533494,61.13395261766747,101.88992102944579,341.9960921858388,0,0.0,OFF,0.0,OFF,263.2925202370803,-0.003166459529097665,10.000021394573531,240.00051346976474,GRID_CONNECTED,True,50.0,1.0,-0.003166459529097665,False,False,6539.762652991181,888.6675729143022,0.0,0.0,1919.9994865302358
