timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 21:15:00,1275.0,544.1236757808741,320,224.12367578087412,0.0,96.05300390608892,48.02650195304446,80.04416992174076,0.0,0,320.0,RUNNING,450.0,RUNNING,-120.0,105.87632421912588,43.50102352493065,1044.0245645983357,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,105.87632421912588,False,False,12363.16099811074,2153.3999999999996,563.1017733554653,755.8987408731762,1927.5309561478082
2025-01-15 21:20:00,1280.0,576.1880056513255,320,256.1880056513255,0.0,109.7948595648538,54.8974297824269,91.49571630404483,0.0,0,320.0,RUNNING,450.0,RUNNING,-140.0,53.81199434867449,43.67828234532433,1048.2787762877838,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,53.81199434867449,False,False,12411.17666524835,2153.3999999999996,570.6930142313777,765.6487408731762,1927.5309561478082
2025-01-15 21:25:00,1285.0,570.0404314628466,320,250.04043146284664,0.0,107.16018491264856,53.58009245632428,89.3001540938738,0.0,0,320.0,RUNNING,450.0,RUNNING,-160.0,39.95956853715336,43.8099107316733,1051.437857560159,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,39.95956853715336,False,False,12458.68003453692,2153.3999999999996,578.28425510729,775.3987408731762,1927.5309561478082
2025-01-15 21:30:00,1290.0,576.1823129077982,320,256.1823129077982,0.0,109.79241981762779,54.896209908813894,91.49368318135649,0.0,0,320.0,RUNNING,450.0,RUNNING,-153.85811855504846,39.95956853715336,43.8099107316733,1051.437857560159,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,39.95956853715336,False,False,12506.695227279235,2153.3999999999996,585.8754959832024,785.1487408731762,1927.5309561478082
2025-01-15 21:35:00,1295.0,559.8476327965901,320,239.84763279659012,0.0,102.79184262711006,51.39592131355503,85.65986885592505,0.0,0,320.0,RUNNING,450.0,RUNNING,-173.85811855504846,36.29424864836142,43.92946541052049,1054.3071698524918,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,36.29424864836142,False,False,12553.349196678952,2153.3999999999996,593.4667368591148,794.8987408731762,1927.5309561478082
2025-01-15 21:40:00,1300.0,573.4245005863766,320,253.42450058637655,0.0,108.61050025130423,54.305250125652115,90.5087502094202,0.0,0,320.0,RUNNING,450.0,RUNNING,-160.28125076526203,36.29424864836142,43.92946541052049,1054.3071698524918,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,36.29424864836142,False,False,12601.134571727816,2153.3999999999996,601.0579777350272,804.6487408731762,1927.5309561478082
2025-01-15 21:45:00,1305.0,552.5715281457166,320,232.57152814571657,0.0,99.67351206244996,49.83675603122498,83.06126005204163,0.0,0,320.0,RUNNING,450.0,RUNNING,-180.28125076526203,37.1472210890214,44.05182981404877,1057.2439155371706,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,37.1472210890214,False,False,12647.182199073293,2153.3999999999996,608.6492186109396,814.3987408731762,1927.5309561478082
2025-01-15 21:50:00,1310.0,550.1344245442126,320,230.1344245442126,0.0,98.62903909037684,49.31451954518842,82.19086590864735,0.0,0,320.0,RUNNING,450.0,RUNNING,-182.718354366766,37.1472210890214,44.05182981404877,1057.2439155371706,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,37.1472210890214,False,False,12693.026734451978,2153.3999999999996,616.2404594868519,824.1487408731762,1927.5309561478082
2025-01-15 21:55:00,1315.0,553.6508397152285,320,233.65083971522847,0.0,100.13607416366935,50.068037081834674,83.44672846972445,0.0,0,320.0,RUNNING,450.0,RUNNING,-179.20193919575013,37.1472210890214,44.05182981404877,1057.2439155371706,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,37.1472210890214,False,False,12739.164304428246,2153.3999999999996,623.8317003627643,833.8987408731762,1927.5309561478082
2025-01-15 22:00:00,1320.0,569.3481357726394,320,249.34813577263935,0.0,106.86348675970258,53.43174337985129,89.05290563308549,0.0,0,320.0,RUNNING,450.0,RUNNING,-163.50464313833925,37.1472210890214,44.05182981404877,1057.2439155371706,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,37.1472210890214,False,False,12786.6099824093,2153.3999999999996,631.4229412386767,843.6487408731762,1927.5309561478082
2025-01-15 22:05:00,1325.0,546.5665410339855,320,226.56654103398546,0.0,97.09994615742234,48.54997307871117,80.91662179785195,0.0,0,320.0,RUNNING,450.0,RUNNING,-183.50464313833925,39.928815827675294,44.18335689976631,1060.4005655943915,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,39.928815827675294,False,False,12832.157194162131,2153.3999999999996,639.0141821145891,853.3987408731762,1927.5309561478082
2025-01-15 22:10:00,1330.0,545.5658646906008,320,225.56586469060085,0.0,96.67108486740037,48.33554243370018,80.55923738950031,0.0,0,320.0,RUNNING,450.0,RUNNING,-184.50531948172386,39.928815827675294,44.18335689976631,1060.4005655943915,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,39.928815827675294,False,False,12877.621016219682,2153.3999999999996,646.6054229905014,863.1487408731762,1927.5309561478082
2025-01-15 22:15:00,1335.0,545.8564695732744,320,225.85646957327435,0.0,96.79562981711759,48.39781490855879,80.66302484759798,0.0,0,320.0,RUNNING,450.0,RUNNING,-184.21471459905035,39.928815827675294,44.18335689976631,1060.4005655943915,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,39.928815827675294,False,False,12923.109055350787,2153.3999999999996,654.1966638664138,872.8987408731762,1927.5309561478082
2025-01-15 22:20:00,1340.0,555.7091253642506,320,235.70912536425055,0.0,101.01819658467882,50.50909829233941,84.18183048723235,0.0,0,320.0,RUNNING,450.0,RUNNING,-174.36205880807415,39.928815827675294,44.18335689976631,1060.4005655943915,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,39.928815827675294,False,False,12969.418149131141,2153.3999999999996,661.7879047423262,882.6487408731762,1927.5309561478082
2025-01-15 22:25:00,1345.0,569.7631464025925,320,249.7631464025925,0.0,107.04134845825392,53.52067422912696,89.20112371521161,0.0,0,320.0,RUNNING,450.0,RUNNING,-160.3080377697322,39.928815827675294,44.18335689976631,1060.4005655943915,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,39.928815827675294,False,False,13016.898411331356,2153.3999999999996,669.3791456182386,892.3987408731762,1927.5309561478082
2025-01-15 22:30:00,1350.0,568.7390458128274,320,248.73904581282738,0.0,106.60244820549745,53.301224102748726,88.8353735045812,0.0,0,320.0,RUNNING,450.0,RUNNING,-161.33213835949732,39.928815827675294,44.18335689976631,1060.4005655943915,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,39.928815827675294,False,False,13064.29333181576,2153.3999999999996,676.970386494151,902.1487408731762,1927.5309561478082
2025-01-15 22:35:00,1355.0,544.664757980584,320,224.664757980584,0.0,96.28489627739314,48.14244813869657,80.23741356449429,0.0,0,320.0,RUNNING,450.0,RUNNING,-181.33213835949732,44.00310365991868,44.32830484943489,1063.8793163864375,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,44.00310365991868,False,False,13109.682061647474,2153.3999999999996,684.5616273700633,911.8987408731762,1927.5309561478082
2025-01-15 22:40:00,1360.0,554.8346219752573,320,234.83462197525728,0.0,100.6434094179674,50.3217047089837,83.86950784830617,0.0,0,320.0,RUNNING,450.0,RUNNING,-171.16227436482404,44.00310365991868,44.32830484943489,1063.8793163864375,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,44.00310365991868,False,False,13155.918280145412,2153.3999999999996,692.1528682459757,921.6487408731762,1927.5309561478082
2025-01-15 22:45:00,1365.0,561.2405165944598,320,241.2405165944598,0.0,103.38879282619706,51.69439641309853,86.15732735516421,0.0,0,320.0,RUNNING,450.0,RUNNING,-164.75637974562153,44.00310365991868,44.32830484943489,1063.8793163864375,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,44.00310365991868,False,False,13202.68832319495,2153.3999999999996,699.7441091218881,931.3987408731762,1927.5309561478082
2025-01-15 22:50:00,1370.0,556.9901002885784,320,236.99010028857845,0.0,101.56718583796219,50.78359291898109,84.63932153163516,0.0,0,320.0,RUNNING,450.0,RUNNING,-169.00679605150287,44.00310365991868,44.32830484943489,1063.8793163864375,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,44.00310365991868,False,False,13249.104164885666,2153.3999999999996,707.3353499978004,941.1487408731762,1927.5309561478082
2025-01-15 22:55:00,1375.0,550.3857928321713,320,230.38579283217132,0.0,98.73676835664486,49.36838417832243,82.28064029720404,0.0,0,320.0,RUNNING,450.0,RUNNING,-189.00679605150287,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13294.969647621681,2153.3999999999996,714.9265908737128,950.8987408731762,1927.5309561478082
2025-01-15 23:00:00,1380.0,543.2036524553541,320,223.20365245535413,0.0,95.65870819515176,47.82935409757588,79.71559016262647,0.0,0,320.0,RUNNING,450.0,RUNNING,-196.18893642832006,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13340.236618659628,2153.3999999999996,722.5178317496252,960.6487408731762,1927.5309561478082
2025-01-15 23:05:00,1385.0,566.0661942735496,320,246.06619427354963,0.0,105.45694040294984,52.72847020147492,87.88078366912487,0.0,0,320.0,RUNNING,450.0,RUNNING,-173.32639461012457,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13387.408801515758,2153.3999999999996,730.1090726255376,970.3987408731762,1927.5309561478082
2025-01-15 23:10:00,1390.0,572.0558735615923,320,252.0558735615923,0.0,108.02394581211098,54.01197290605549,90.01995484342582,0.0,0,320.0,RUNNING,450.0,RUNNING,-167.3367153220819,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13435.080124312557,2153.3999999999996,737.70031350145,980.1487408731762,1927.5309561478082
2025-01-15 23:15:00,1395.0,561.7272403707144,320,241.7272403707144,0.0,103.59738873030618,51.79869436515309,86.33115727525514,0.0,0,320.0,RUNNING,450.0,RUNNING,-177.66534851295978,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13481.890727676784,2153.3999999999996,745.2915543773623,989.8987408731762,1927.5309561478082
2025-01-15 23:20:00,1400.0,552.1980625308696,320,232.1980625308696,0.0,99.51345537037268,49.75672768518634,82.92787947531058,0.0,0,320.0,RUNNING,450.0,RUNNING,-187.1945263528046,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13527.90723288769,2153.3999999999996,752.8827952532747,999.6487408731762,1927.5309561478082
2025-01-15 23:25:00,1405.0,543.9858134993738,320,223.98581349937376,0.0,95.99392007116018,47.99696003558009,79.99493339263348,0.0,0,320.0,RUNNING,450.0,RUNNING,-195.40677538430043,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13573.239384012639,2153.3999999999996,760.4740361291871,1009.3987408731762,1927.5309561478082
2025-01-15 23:30:00,1410.0,574.0437847335543,320,254.04378473355428,0.0,108.87590774295184,54.43795387147592,90.72992311912654,0.0,0,320.0,RUNNING,450.0,RUNNING,-165.34880415011992,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13621.076366073768,2153.3999999999996,768.0652770050995,1019.1487408731762,1927.5309561478082
2025-01-15 23:35:00,1415.0,564.7304416005775,320,244.73044160057748,0.0,104.88447497167606,52.44223748583803,87.40372914306337,0.0,0,320.0,RUNNING,450.0,RUNNING,-174.66214728309672,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13668.13723620715,2153.3999999999996,775.6565178810118,1028.8987408731762,1927.5309561478082
2025-01-15 23:40:00,1420.0,552.2315630449959,320,232.23156304499594,0.0,99.52781273356969,49.763906366784845,82.93984394464141,0.0,0,320.0,RUNNING,450.0,RUNNING,-187.16102583867826,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13714.156533127567,2153.3999999999996,783.2477587569242,1038.6487408731762,1927.5309561478082
2025-01-15 23:45:00,1425.0,563.8369826876285,320,243.8369826876285,0.0,104.50156400898365,52.250782004491825,87.08463667415303,0.0,0,320.0,RUNNING,450.0,RUNNING,-175.5556061960457,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13761.142948351537,2153.3999999999996,790.8389996328366,1048.3987408731762,1927.5309561478082
2025-01-15 23:50:00,1430.0,548.4234484919175,320,228.4234484919175,0.0,97.89576363939321,48.947881819696605,81.57980303282768,0.0,0,320.0,RUNNING,450.0,RUNNING,-190.9691403917567,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13806.84490239253,2153.3999999999996,798.430240508749,1058.1487408731762,1927.5309561478082
2025-01-15 23:55:00,1435.0,559.2574468850402,320,239.25744688504017,0.0,102.53890580787436,51.26945290393718,85.44908817322863,0.0,0,320.0,RUNNING,450.0,RUNNING,-180.13514199863403,30.607411116325807,44.429126862360675,1066.2990446966562,GRID_CONNECTED,True,50.02599040210413,1.012995201052065,30.607411116325807,False,False,13853.44968963295,2153.3999999999996,806.0214813846613,1067.8987408731762,1927.5309561478082
