timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 00:00:00,0.0,561.3810759969768,320,241.38107599697685,0.0,103.44903257013293,51.724516285066464,86.20752714177743,0.0,0,0.0,OFF,0.0,OFF,61.38107599697685,-500.0,88.16997820592107,2116.079476942106,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,46.781756333081404,0.0,0.0,0.0,43.92052305789416
2025-01-15 00:05:00,5.0,561.9177540646447,320,241.91775406464467,0.0,103.67903745627629,51.839518728138145,86.39919788023023,0.0,0,0.0,OFF,0.0,OFF,61.91775406464467,-500.0,86.33995641184215,2072.1589538842118,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,93.60823583846846,0.0,0.0,0.0,87.84104611578832
2025-01-15 00:10:00,10.0,558.2289417092583,320,238.22894170925827,0.0,102.0981178753964,51.0490589376982,85.08176489616368,0.0,0,0.0,OFF,0.0,OFF,61.91775406464467,-496.3111876446136,84.52343583177249,2028.5624599625396,GRID_CONNECTED,True,50.0,1.0,-496.3111876446136,False,False,140.12731431423998,0.0,0.0,0.0,131.43754003746048
2025-01-15 00:15:00,15.0,553.5784795840218,320,233.5784795840218,0.0,100.10506267886649,50.052531339433244,83.42088556572207,0.0,0,0.0,OFF,0.0,OFF,61.91775406464467,-491.66072551937714,82.72393614578625,1985.37446749887,GRID_CONNECTED,True,50.0,1.0,-491.66072551937714,False,False,186.25885427957513,0.0,0.0,0.0,174.62553250113
2025-01-15 00:20:00,20.0,565.5302211978557,320,245.53022119785567,0.0,105.22723765622385,52.613618828111925,87.68936471351988,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-500.0,80.89391435170732,1941.4539444409759,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,233.38637271272978,0.0,0.0,0.0,218.54605555902418
2025-01-15 00:25:00,25.0,547.3990008034933,320,227.39900080349332,0.0,97.45671463006856,48.72835731503428,81.21392885839047,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-481.86877960563766,79.13025361457827,1899.1260867498784,GRID_CONNECTED,True,50.0,1.0,-481.86877960563766,False,False,279.0029561130209,0.0,0.0,0.0,260.87391325012163
2025-01-15 00:30:00,30.0,542.2633358081839,320,222.2633358081839,0.0,95.25571534636452,47.62785767318226,79.37976278863711,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-476.73311461032824,77.38538963518621,1857.2493512444692,GRID_CONNECTED,True,50.0,1.0,-476.73311461032824,False,False,324.19156743036956,0.0,0.0,0.0,302.75064875553085
2025-01-15 00:35:00,35.0,556.2808057250438,320,236.28080572504382,0.0,101.26320245359021,50.631601226795105,84.3860020446585,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-490.75058452718815,75.58922110490278,1814.1413065176664,GRID_CONNECTED,True,50.0,1.0,-490.75058452718815,False,False,370.5483012407899,0.0,0.0,0.0,345.85869348233365
2025-01-15 00:40:00,40.0,558.7524186608043,320,238.75241866080432,0.0,102.3224651403447,51.16123257017235,85.26872095028726,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-493.22219746294866,73.78400636354138,1770.8161527249931,GRID_CONNECTED,True,50.0,1.0,-493.22219746294866,False,False,417.1110027958569,0.0,0.0,0.0,389.183847275007
2025-01-15 00:45:00,45.0,542.8525671685111,320,222.8525671685111,0.0,95.50824307221905,47.75412153610952,79.59020256018253,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-477.3223459706554,72.03698577168703,1728.8876585204885,GRID_CONNECTED,True,50.0,1.0,-477.3223459706554,False,False,462.3487167265662,0.0,0.0,0.0,431.1123414795116
2025-01-15 00:50:00,50.0,543.7844472477327,320,223.78444724773271,0.0,95.90762024902831,47.953810124514156,79.92301687419025,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-478.25422604987705,70.28655445812377,1686.8773069949705,GRID_CONNECTED,True,50.0,1.0,-478.25422604987705,False,False,507.6640873305439,0.0,0.0,0.0,473.1226930050295
2025-01-15 00:55:00,55.0,561.8065616439488,320,241.80656164394884,0.0,103.63138356169236,51.81569178084618,86.3594863014103,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-496.2763404460932,68.47016142031961,1643.2838740876705,GRID_CONNECTED,True,50.0,1.0,-496.2763404460932,False,False,554.481300800873,0.0,0.0,0.0,516.7161259123294
2025-01-15 01:00:00,60.0,553.5243333235352,320,233.5243333235352,0.0,100.08185713865794,50.04092856932897,83.40154761554828,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-487.9941121256795,66.68408169917522,1600.4179607802055,GRID_CONNECTED,True,50.0,1.0,-487.9941121256795,False,False,600.6083285778343,0.0,0.0,0.0,559.5820392197944
2025-01-15 01:05:00,65.0,561.4169927416824,320,241.4169927416824,0.0,103.46442546072103,51.732212730360516,86.22035455060086,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-495.88677154382674,64.86911450053395,1556.8587480128149,GRID_CONNECTED,True,50.0,1.0,-495.88677154382674,False,False,647.3930779729745,0.0,0.0,0.0,603.1412519871851
2025-01-15 01:10:00,70.0,553.08618863128,320,233.08618863128004,0.0,99.89408084197716,49.94704042098858,83.2450673683143,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-487.55596743342437,63.08463840806115,1514.0313217934677,GRID_CONNECTED,True,50.0,1.0,-487.55596743342437,False,False,693.4835936922478,0.0,0.0,0.0,645.9686782065323
2025-01-15 01:15:00,75.0,537.0546181945417,320,217.05461819454172,0.0,93.02340779766074,46.51170389883037,77.51950649805062,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-471.52439699668605,61.35883856217343,1472.6121254921625,GRID_CONNECTED,True,50.0,1.0,-471.52439699668605,False,False,738.2381452084596,0.0,0.0,0.0,687.3878745078375
2025-01-15 01:20:00,80.0,560.9119249794835,320,240.9119249794835,0.0,103.24796784835007,51.623983924175036,86.0399732069584,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-495.38170378162783,59.545719933556775,1429.0972784053627,GRID_CONNECTED,True,50.0,1.0,-495.38170378162783,False,False,784.9808056234166,0.0,0.0,0.0,730.9027215946372
2025-01-15 01:25:00,85.0,551.8592493619824,320,231.8592493619824,0.0,99.36824972656389,49.684124863281944,82.80687477213658,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-486.3290281641267,57.765734492289624,1386.377627814951,GRID_CONNECTED,True,50.0,1.0,-486.3290281641267,False,False,830.9690764035818,0.0,0.0,0.0,773.6223721850488
2025-01-15 01:30:00,90.0,559.199823342327,320,239.19982334232702,0.0,102.51421000385443,51.257105001927215,85.42850833654536,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-493.66960214447136,55.95888223029232,1343.0131735270156,GRID_CONNECTED,True,50.0,1.0,-493.66960214447136,False,False,877.569061682109,0.0,0.0,0.0,816.9868264729841
2025-01-15 01:35:00,95.0,559.2199754369299,320,239.21997543692987,0.0,102.52284661582709,51.261423307913546,85.43570551318925,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-493.6897542390742,54.15195621075037,1299.6469490580089,GRID_CONNECTED,True,50.0,1.0,-493.6897542390742,False,False,924.1707263018532,0.0,0.0,0.0,860.3530509419909
2025-01-15 01:40:00,100.0,544.5646634107355,320,224.56466341073553,0.0,96.24199860460094,48.12099930230047,80.20166550383412,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-479.03444221287987,52.398669272022346,1257.5680625285363,GRID_CONNECTED,True,50.0,1.0,-479.03444221287987,False,False,969.5511149194144,0.0,0.0,0.0,902.4319374714634
2025-01-15 01:45:00,105.0,553.0750959063308,320,233.07509590633083,0.0,99.88932681699893,49.944663408499466,83.24110568083243,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-487.54487470847516,50.61423377940637,1214.741610705753,GRID_CONNECTED,True,50.0,1.0,-487.54487470847516,False,False,1015.640706244942,0.0,0.0,0.0,945.2583892942467
2025-01-15 01:50:00,110.0,561.8837044045991,320,241.88370440459914,0.0,103.6644447448282,51.8322223724141,86.38703728735683,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-496.3534832067435,48.79755839573571,1171.1414014976572,GRID_CONNECTED,True,50.0,1.0,-496.3534832067435,False,False,1062.4643482786585,0.0,0.0,0.0,988.8585985023425
2025-01-15 01:55:00,115.0,542.8337128962571,320,222.8337128962571,0.0,95.50016266982448,47.75008133491224,79.5834688915204,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-477.30349169840144,47.050606811339634,1129.2145634721512,GRID_CONNECTED,True,50.0,1.0,-477.30349169840144,False,False,1107.7004910200133,0.0,0.0,0.0,1030.7854365278486
2025-01-15 02:00:00,120.0,540.2744308990711,320,220.27443089907115,0.0,94.40332752817335,47.201663764086675,78.66943960681112,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-474.7442097012155,45.313022310607636,1087.5125354545833,GRID_CONNECTED,True,50.0,1.0,-474.7442097012155,False,False,1152.7233602616025,0.0,0.0,0.0,1072.4874645454165
2025-01-15 02:05:00,125.0,548.4767107074864,320,228.4767107074864,0.0,97.91859030320846,48.95929515160423,81.5988252526737,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-482.94648950963074,43.545417108254576,1045.0900105981098,GRID_CONNECTED,True,50.0,1.0,-482.94648950963074,False,False,1198.4297528205598,0.0,0.0,0.0,1114.90998940189
2025-01-15 02:10:00,130.0,564.7183897302675,320,244.71838973026752,0.0,104.87930988440036,52.43965494220018,87.39942490366697,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-499.18816853241185,41.718366652733266,1001.2407996655983,GRID_CONNECTED,True,50.0,1.0,-499.18816853241185,False,False,1245.4896186314154,0.0,0.0,0.0,1158.7592003344016
2025-01-15 02:15:00,135.0,565.4869999947757,320,245.48699999477572,0.0,105.2087142834753,52.60435714173765,87.67392856956275,0.0,0,0.0,OFF,0.0,OFF,65.53022119785567,-499.95677879692005,39.888503050141544,957.324073203397,GRID_CONNECTED,True,50.0,1.0,-499.95677879692005,False,False,1292.6135352976466,0.0,0.0,0.0,1202.6759267966029
2025-01-15 02:20:00,140.0,566.4071409631206,320,246.40714096312058,0.0,105.60306041276597,52.801530206382985,88.00255034397165,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-500.0,38.05848125606262,913.4035501455029,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,1339.8141303779066,0.0,0.0,0.0,1246.596449854497
2025-01-15 02:25:00,145.0,547.7350836017205,320,227.73508360172048,0.0,97.60075011502306,48.80037505751153,81.33395842918588,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-481.3279426385999,36.29680000580701,871.1232001393681,GRID_CONNECTED,True,50.0,1.0,-481.3279426385999,False,False,1385.45872067805,0.0,0.0,0.0,1288.8767998606318
2025-01-15 02:30:00,150.0,554.2020195405452,320,234.20201954054517,0.0,100.37229408880508,50.18614704440254,83.64357840733756,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-487.7948785774246,34.511449488133465,828.2747877152032,GRID_CONNECTED,True,50.0,1.0,-487.7948785774246,False,False,1431.6422223064287,0.0,0.0,0.0,1331.7252122847967
2025-01-15 02:35:00,155.0,538.4348718903783,320,218.4348718903783,0.0,93.61494509587641,46.807472547938204,78.01245424656368,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-472.0277309272577,32.78380741812046,786.811378034891,GRID_CONNECTED,True,50.0,1.0,-472.0277309272577,False,False,1476.5117949639603,0.0,0.0,0.0,1373.188621965109
2025-01-15 02:40:00,160.0,546.2247404910453,320,226.22474049104528,0.0,96.95346021044797,48.476730105223986,80.79455017537332,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-479.8175995279247,31.027654089482986,744.6636981475917,GRID_CONNECTED,True,50.0,1.0,-479.8175995279247,False,False,1522.030523338214,0.0,0.0,0.0,1415.3363018524083
2025-01-15 02:45:00,165.0,541.0017601930726,320,221.00176019307264,0.0,94.71504008274542,47.35752004137271,78.92920006895451,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-474.59461922995206,29.290617096396186,702.9748103135086,GRID_CONNECTED,True,50.0,1.0,-474.59461922995206,False,False,1567.1140033543033,0.0,0.0,0.0,1457.0251896864916
2025-01-15 02:50:00,170.0,535.3525008489313,320,215.3525008489313,0.0,92.29392893525628,46.14696446762814,76.91160744604689,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-468.9453598858107,27.574256638749755,661.7821593299941,GRID_CONNECTED,True,50.0,1.0,-468.9453598858107,False,False,1611.726711758381,0.0,0.0,0.0,1498.217840670006
2025-01-15 02:55:00,175.0,558.4514967721998,320,238.4514967721998,0.0,102.19349861665705,51.096749308328526,85.16124884721421,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-492.0443558090792,25.77335284918148,618.5604683803555,GRID_CONNECTED,True,50.0,1.0,-492.0443558090792,False,False,1658.2643364893977,0.0,0.0,0.0,1541.4395316196446
2025-01-15 03:00:00,180.0,543.1525202314012,320,223.15252023140124,0.0,95.63679438488624,47.81839719244312,79.69732865407188,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-476.74537926828066,24.028443980606728,576.6826555345615,GRID_CONNECTED,True,50.0,1.0,-476.74537926828066,False,False,1703.5270465086812,0.0,0.0,0.0,1583.3173444654387
2025-01-15 03:05:00,185.0,556.9278737010291,320,236.92787370102906,0.0,101.54051730044102,50.77025865022051,84.61709775036752,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-490.5207327379085,22.233116717890855,533.5948012293806,GRID_CONNECTED,True,50.0,1.0,-490.5207327379085,False,False,1749.9377026504337,0.0,0.0,0.0,1626.4051987706196
2025-01-15 03:10:00,190.0,544.9150093010687,320,224.91500930106872,0.0,96.39214684331516,48.19607342165758,80.32678903609597,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-478.50786833794814,20.48175706249747,491.5621694999393,GRID_CONNECTED,True,50.0,1.0,-478.50786833794814,False,False,1795.3472867588562,0.0,0.0,0.0,1668.4378305000607
2025-01-15 03:15:00,195.0,548.228698658578,320,228.22869865857797,0.0,97.81229942510485,48.90614971255243,81.51024952092071,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-481.8215576954574,18.718269159617982,449.23845983083163,GRID_CONNECTED,True,50.0,1.0,-481.8215576954574,False,False,1841.033011647071,0.0,0.0,0.0,1710.7615401691683
2025-01-15 03:20:00,200.0,555.4446021884278,320,235.44460218842778,0.0,100.90482950932619,50.452414754663096,84.08735792443849,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-489.0374612253072,16.928370735291306,406.2808976469914,GRID_CONNECTED,True,50.0,1.0,-489.0374612253072,False,False,1887.32006182944,0.0,0.0,0.0,1753.7191023530086
2025-01-15 03:25:00,205.0,537.3603895645804,320,217.36038956458037,0.0,93.15445267053444,46.57722633526722,77.6287105587787,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-470.9532486014598,15.204661317425428,364.9118716182102,GRID_CONNECTED,True,50.0,1.0,-470.9532486014598,False,False,1932.100094293155,0.0,0.0,0.0,1795.0881283817896
2025-01-15 03:30:00,210.0,548.0959812394851,320,228.09598123948513,0.0,97.75542053120792,48.87771026560396,81.46285044267326,0.0,0,0.0,OFF,0.0,OFF,66.40714096312058,-481.68884027636454,13.44165916608473,322.5998199860335,GRID_CONNECTED,True,50.0,1.0,-481.68884027636454,False,False,1977.7747593964455,0.0,0.0,0.0,1837.4001800139663
2025-01-15 03:35:00,215.0,552.2686397937794,320,232.26863979377936,0.0,99.54370276876259,49.77185138438129,82.95308564063548,0.0,0,0.0,OFF,0.0,OFF,221.86935984964532,-330.39927994413404,12.232383399993232,293.57720159983757,GRID_CONNECTED,True,50.0,1.0,-330.39927994413404,False,False,2023.797146045927,0.0,0.0,0.0,1866.4227984001623
2025-01-15 03:40:00,220.0,539.894842454585,320,219.89484245458505,0.0,94.24064676625073,47.12032338312537,78.53387230520894,0.0,0,0.0,OFF,0.0,OFF,325.5860360552348,-214.30880639935026,11.448003827245529,274.7520918538927,GRID_CONNECTED,True,50.0,1.0,-214.30880639935026,False,False,2068.7883829171424,0.0,0.0,0.0,1885.2479081461072
2025-01-15 03:45:00,225.0,544.8532887158153,320,224.85328871581532,0.0,96.36569516392085,48.182847581960424,80.30474596993405,0.0,0,0.0,OFF,0.0,OFF,405.84492130024455,-139.00836741557077,10.939227143385878,262.5414514412611,GRID_CONNECTED,True,50.0,1.0,-139.00836741557077,False,False,2114.1928236434605,0.0,0.0,0.0,1897.4585485587388
2025-01-15 03:50:00,230.0,560.242518738154,320,240.242518738154,0.0,102.96107945920886,51.48053972960443,85.80089954934071,0.0,0,0.0,OFF,0.0,OFF,470.0767129731097,-90.1658057650443,10.60921636412444,254.6211927389866,GRID_CONNECTED,True,50.0,1.0,-90.1658057650443,False,False,2160.8797002049732,0.0,0.0,0.0,1905.3788072610132
2025-01-15 03:55:00,235.0,562.5336348655175,320,242.53363486551746,0.0,103.94298637093605,51.97149318546803,86.61915530911338,0.0,0,0.0,OFF,0.0,OFF,504.04886390957114,-58.48477095594632,10.39515955318225,249.483829276374,GRID_CONNECTED,True,50.0,1.0,-58.48477095594632,False,False,2207.757503110433,0.0,0.0,0.0,1910.5161707236257
2025-01-15 04:00:00,240.0,565.3154570978403,320,245.3154570978403,0.0,105.1351958990744,52.5675979495372,87.61266324922867,0.0,0,0.0,OFF,0.0,OFF,527.3801399923443,-37.93531710549598,10.256314639045545,246.15155133709308,GRID_CONNECTED,True,50.0,1.0,-37.93531710549598,False,False,2254.867124535253,0.0,0.0,0.0,1913.8484486629065
2025-01-15 04:05:00,245.0,549.5690753884563,320,229.56907538845633,0.0,98.38674659505271,49.19337329752636,81.98895549587726,0.0,0,0.0,OFF,0.0,OFF,527.3801399923443,-22.188935396112015,10.175102168320956,244.20245203970296,GRID_CONNECTED,True,50.0,1.0,-22.188935396112015,False,False,2300.664547484291,0.0,0.0,0.0,1915.7975479602967
2025-01-15 04:10:00,250.0,546.0110788179309,320,226.01107881793087,0.0,96.86189092197037,48.430945460985185,80.71824243497531,0.0,0,0.0,OFF,0.0,OFF,529.201270659119,-16.80980815881179,10.113577537751134,242.7258609060272,GRID_CONNECTED,True,50.0,1.0,-16.809808158811848,False,False,2346.1654707191183,0.0,0.0,0.0,1917.2741390939725
2025-01-15 04:15:00,255.0,563.9624458836465,320,243.96244588364652,0.0,104.55533395013423,52.27766697506711,87.12944495844519,0.0,0,0.0,OFF,0.0,OFF,553.0590022595377,-10.903443624108832,10.073670458825873,241.76809101182096,GRID_CONNECTED,True,50.0,1.0,-10.903443624108832,False,False,2393.1623412094223,0.0,0.0,0.0,1918.2319089881787
2025-01-15 04:20:00,260.0,536.6910841501932,320,216.6910841501932,0.0,92.86760749293995,46.43380374646998,77.38967291078329,0.0,0,0.0,OFF,0.0,OFF,525.7876405260844,-10.903443624108832,10.073670458825873,241.76809101182096,GRID_CONNECTED,True,50.0,1.0,-10.903443624108832,False,False,2437.8865982219386,0.0,0.0,0.0,1918.2319089881787
2025-01-15 04:25:00,265.0,548.1018135780721,320,228.1018135780721,0.0,97.75792010488804,48.87896005244402,81.46493342074004,0.0,0,0.0,OFF,0.0,OFF,541.0294495307883,-7.072364047283827,10.047785298141495,241.14684715539585,GRID_CONNECTED,True,50.0,1.0,-7.072364047283827,False,False,2483.5617493534446,0.0,0.0,0.0,1918.8531528446038
2025-01-15 04:30:00,270.0,561.8661008953974,320,241.86610089539738,0.0,103.65690038374174,51.82845019187087,86.38075031978478,0.0,0,0.0,OFF,0.0,OFF,557.2787122738139,-4.5873886215835,10.030995255830678,240.74388613993628,GRID_CONNECTED,True,50.0,1.0,-4.5873886215835,False,False,2530.383924428061,0.0,0.0,0.0,1919.2561138600634
2025-01-15 04:35:00,275.0,552.1625140720594,320,232.16251407205937,0.0,99.49822031659687,49.749110158298436,82.91518359716406,0.0,0,0.0,OFF,0.0,OFF,547.5751254504759,-4.5873886215835,10.030995255830678,240.74388613993628,GRID_CONNECTED,True,50.0,1.0,-4.5873886215835,False,False,2576.3974672673994,0.0,0.0,0.0,1919.2561138600634
2025-01-15 04:40:00,280.0,541.999190077065,320,221.999190077065,0.0,95.14251003302786,47.57125501651393,79.28542502752322,0.0,0,0.0,OFF,0.0,OFF,537.4118014554815,-4.5873886215835,10.030995255830678,240.74388613993628,GRID_CONNECTED,True,50.0,1.0,-4.5873886215835,False,False,2621.564066440488,0.0,0.0,0.0,1919.2561138600634
2025-01-15 04:45:00,285.0,562.6920706715017,320,242.6920706715017,0.0,104.01088743064359,52.005443715321796,86.67573952553631,0.0,0,0.0,OFF,0.0,OFF,559.7165261117566,-2.975544559745117,10.020104633043506,240.48251119304413,GRID_CONNECTED,True,50.0,1.0,-2.975544559745117,False,False,2668.45507232978,0.0,0.0,0.0,1919.5174888069555
2025-01-15 04:50:00,290.0,547.314161334808,320,227.31416133480798,0.0,97.42035485777485,48.71017742888743,81.18362904814572,0.0,0,0.0,OFF,0.0,OFF,544.3386167750629,-2.975544559745117,10.020104633043506,240.48251119304413,GRID_CONNECTED,True,50.0,1.0,-2.975544559745117,False,False,2714.064585774347,0.0,0.0,0.0,1919.5174888069555
2025-01-15 04:55:00,295.0,560.3711094121478,320,240.3711094121478,0.0,103.01618974806334,51.50809487403167,85.84682479005279,0.0,0,0.0,OFF,0.0,OFF,558.4410646399713,-1.9300447721765295,10.013040585050243,240.31297404120585,GRID_CONNECTED,True,50.0,1.0,-1.9300447721765295,False,False,2760.7621782253595,0.0,0.0,0.0,1919.6870259587938
2025-01-15 05:00:00,300.0,548.5303582436771,320,228.53035824367714,0.0,97.94158210443307,48.97079105221653,81.61798508702756,0.0,0,0.0,OFF,0.0,OFF,546.6003134715006,-1.9300447721765295,10.013040585050243,240.31297404120585,GRID_CONNECTED,True,50.0,1.0,-1.9300447721765295,False,False,2806.473041412333,0.0,0.0,0.0,1919.6870259587938
2025-01-15 05:05:00,305.0,558.8078360237765,320,238.80783602377653,0.0,102.34621543876138,51.17310771938069,85.28851286563449,0.0,0,0.0,OFF,0.0,OFF,557.5559398589531,-1.251896164823336,10.008458590519142,240.20300617245942,GRID_CONNECTED,True,50.0,1.0,-1.2518961648233926,False,False,2853.040361080981,0.0,0.0,0.0,1919.7969938275403
2025-01-15 05:10:00,310.0,537.1286559797537,320,217.12865597975372,0.0,93.0551382770373,46.52756913851865,77.54594856419776,0.0,0,0.0,OFF,0.0,OFF,535.8767598149303,-1.251896164823336,10.008458590519142,240.20300617245942,GRID_CONNECTED,True,50.0,1.0,-1.2518961648233926,False,False,2897.801082412627,0.0,0.0,0.0,1919.7969938275403
2025-01-15 05:15:00,315.0,559.4521982607087,320,239.45219826070866,0.0,102.62237068316085,51.311185341580426,85.51864223596738,0.0,0,0.0,OFF,0.0,OFF,558.640173570871,-0.8120246898376422,10.005486544759677,240.13167707423224,GRID_CONNECTED,True,50.0,1.0,-0.812024689837699,False,False,2944.4220989343526,0.0,0.0,0.0,1919.8683229257674
2025-01-15 05:20:00,320.0,544.2918283217172,320,224.29182832171716,0.0,96.12506928073593,48.062534640367964,80.10422440061328,0.0,0,0.0,OFF,0.0,OFF,543.4798036318796,-0.8120246898376422,10.005486544759677,240.13167707423224,GRID_CONNECTED,True,50.0,1.0,-0.8120246898375854,False,False,2989.779751294496,0.0,0.0,0.0,1919.8683229257674
2025-01-15 05:25:00,325.0,566.419714039677,320,246.41971403967705,0.0,105.6084488741473,52.80422443707365,88.00704072845609,0.0,0,0.0,OFF,0.0,OFF,565.8930057427481,-0.5267082969289731,10.003558769434672,240.08541046643214,GRID_CONNECTED,True,50.0,1.0,-0.5267082969289731,False,False,3036.9813941311354,0.0,0.0,0.0,1919.9145895335676
2025-01-15 05:30:00,330.0,548.3471742584867,320,228.3471742584867,0.0,97.86307468220858,48.93153734110429,81.55256223517382,0.0,0,0.0,OFF,0.0,OFF,547.8204659615577,-0.5267082969289731,10.003558769434672,240.08541046643214,GRID_CONNECTED,True,50.0,1.0,-0.5267082969289731,False,False,3082.6769919860094,0.0,0.0,0.0,1919.9145895335676
2025-01-15 05:35:00,335.0,562.4747634440059,320,242.47476344400593,0.0,103.91775576171683,51.95887788085842,86.59812980143069,0.0,0,0.0,OFF,0.0,OFF,562.1331215782774,-0.3416418657285476,10.002308345314566,240.0554002875496,GRID_CONNECTED,True,50.0,1.0,-0.3416418657285476,False,False,3129.5498889396767,0.0,0.0,0.0,1919.94459971245
2025-01-15 05:40:00,340.0,559.731420855776,320,239.73142085577604,0.0,102.7420375096183,51.37101875480915,85.61836459134858,0.0,0,0.0,OFF,0.0,OFF,559.3897789900475,-0.3416418657285476,10.002308345314566,240.0554002875496,GRID_CONNECTED,True,50.0,1.0,-0.3416418657285476,False,False,3176.1941740109914,0.0,0.0,0.0,1919.94459971245
2025-01-15 05:45:00,345.0,556.7433853033237,320,236.74338530332375,0.0,101.46145084428161,50.73072542214081,84.55120903690134,0.0,0,0.0,OFF,0.0,OFF,556.4017434375952,-0.3416418657285476,10.002308345314566,240.0554002875496,GRID_CONNECTED,True,50.0,1.0,-0.3416418657285476,False,False,3222.589456119602,0.0,0.0,0.0,1919.94459971245
2025-01-15 05:50:00,350.0,558.9268510869557,320,238.9268510869557,0.0,102.3972218944096,51.1986109472048,85.33101824534133,0.0,0,0.0,OFF,0.0,OFF,558.5852092212272,-0.3416418657285476,10.002308345314566,240.0554002875496,GRID_CONNECTED,True,50.0,1.0,-0.3416418657285476,False,False,3269.1666937101813,0.0,0.0,0.0,1919.94459971245
2025-01-15 05:55:00,355.0,542.040303240445,320,222.04030324044504,0.0,95.16012996019073,47.580064980095365,79.30010830015894,0.0,0,0.0,OFF,0.0,OFF,541.6986613747165,-0.3416418657285476,10.002308345314566,240.0554002875496,GRID_CONNECTED,True,50.0,1.0,-0.3416418657285476,False,False,3314.3367189802184,0.0,0.0,0.0,1919.94459971245
2025-01-15 06:00:00,360.0,580.9185618746773,320,260.91856187467727,0.0,111.8222408034331,55.91112040171655,93.18520066952759,1.4547669891820017e-30,0,0.0,OFF,0.0,OFF,580.6969607244789,-0.22160115019829618,10.001497275445654,240.0359346106957,GRID_CONNECTED,True,50.0,1.0,-0.22160115019835303,False,False,3362.7465991364415,1.2123058243183347e-31,0.0,0.0,1919.9640653893039
2025-01-15 06:05:00,365.0,565.7690396277129,320,245.7690396277129,0.0,105.32958841187697,52.664794205938485,87.77465700989747,0.18463622606266944,0,0.0,OFF,0.0,OFF,565.362802251452,-0.22160115019829618,10.001497275445654,240.0359346106957,GRID_CONNECTED,True,50.0,1.0,-0.22160115019823934,False,False,3409.8940191054176,0.01538635217188912,0.0,0.0,1919.9640653893039
2025-01-15 06:10:00,370.0,574.6701702956301,320,254.6701702956301,0.0,109.14435869812718,54.57217934906359,90.95363224843932,0.7380881110720212,0,0.0,OFF,0.0,OFF,573.7104810343599,-0.22160115019829618,10.001497275445654,240.0359346106957,GRID_CONNECTED,True,50.0,1.0,-0.22160115019823934,False,False,3457.783199963387,0.07689369476122422,0.0,0.0,1919.9640653893039
2025-01-15 06:15:00,375.0,567.9886325918349,320,247.98863259183486,0.0,106.28084253935779,53.140421269678896,88.56736878279816,1.6589869466307199,0,0.0,OFF,0.0,OFF,566.1080444950057,-0.22160115019829618,10.001497275445654,240.0359346106957,GRID_CONNECTED,True,50.0,1.0,-0.22160115019835303,False,False,3505.1155860127064,0.21514260698045085,0.0,0.0,1919.9640653893039
2025-01-15 06:20:00,380.0,574.7032053166363,320,254.70320531663629,0.0,109.1585165642727,54.57925828213635,90.96543047022725,2.945057113256815,0,0.0,OFF,0.0,OFF,571.5365470531813,-0.22160115019829618,10.001497275445654,240.0359346106957,GRID_CONNECTED,True,50.0,1.0,-0.22160115019823934,False,False,3553.007519789093,0.4605640330851854,0.0,0.0,1919.9640653893039
2025-01-15 06:25:00,385.0,578.8485582176639,320,258.84855821766394,0.0,110.93509637899882,55.46754818949941,92.44591364916569,4.593124389731896,0,0.0,OFF,0.0,OFF,574.0338326777337,-0.22160115019829618,10.001497275445654,240.0359346106957,GRID_CONNECTED,True,50.0,1.0,-0.22160115019835303,False,False,3601.2448996405647,0.8433243988961767,0.0,0.0,1919.9640653893039
2025-01-15 06:30:00,390.0,575.490984708067,320,255.490984708067,0.0,109.49613630345729,54.748068151728646,91.24678025288108,6.599127521574162,0,0.0,OFF,0.0,OFF,568.6702560362946,-0.22160115019829618,10.001497275445654,240.0359346106957,GRID_CONNECTED,True,50.0,1.0,-0.22160115019823934,False,False,3649.2024816995704,1.3932516923606901,0.0,0.0,1919.9640653893039
2025-01-15 06:35:00,395.0,588.0355691063749,320,268.03556910637485,0.0,114.87238675987493,57.436193379937464,95.72698896656244,8.958132984557981,0,0.0,OFF,0.0,OFF,578.933697679034,-0.14373844278281922,10.000971186479775,240.0233084755146,GRID_CONNECTED,True,50.0,1.0,-0.14373844278281922,False,False,3698.2054457917684,2.1397627744071883,0.0,0.0,1919.976691524485
2025-01-15 06:40:00,400.0,573.2740480288307,320,253.27404802883075,0.0,108.54602058378461,54.273010291892305,90.45501715315383,11.664352861653361,0,0.0,OFF,0.0,OFF,561.4659567243946,-0.14373844278281922,10.000971186479775,240.0233084755146,GRID_CONNECTED,True,50.0,1.0,-0.14373844278281922,False,False,3745.9782831275043,3.1117921795449686,0.0,0.0,1919.976691524485
2025-01-15 06:45:00,405.0,577.8677059769084,320,257.8677059769084,0.0,110.51473113296073,55.25736556648037,92.09560927746729,14.711165734774584,0,0.0,OFF,0.0,OFF,563.012801799351,-0.14373844278281922,10.000971186479775,240.0233084755146,GRID_CONNECTED,True,50.0,1.0,-0.14373844278281922,False,False,3794.1339252922467,4.337722657442851,0.0,0.0,1919.976691524485
2025-01-15 06:50:00,410.0,595.9825895126563,320,275.9825895126563,0.0,118.27825264828128,59.13912632414064,98.5652105402344,18.091140476421206,0,0.0,OFF,0.0,OFF,577.7982151341766,-0.09323390205844362,10.000629946334346,240.01511871202433,GRID_CONNECTED,True,50.0,1.0,-0.09323390205850046,False,False,3843.799141084968,5.845317697144617,0.0,0.0,1919.9848812879752
2025-01-15 06:55:00,415.0,594.8247124102952,320,274.8247124102952,0.0,117.78201960441223,58.89100980220611,98.15168300367687,21.79606281077992,0,0.0,OFF,0.0,OFF,572.9354156974568,-0.09323390205844362,10.000629946334346,240.01511871202433,GRID_CONNECTED,True,50.0,1.0,-0.09323390205838678,False,False,3893.367867119159,7.6616562647096105,0.0,0.0,1919.9848812879752
2025-01-15 07:00:00,420.0,566.6963183900959,320,246.69631839009594,0.0,105.7269935957554,52.8634967978777,88.10582799646284,25.816964499237006,0,0.0,OFF,0.0,OFF,540.7861199888005,-0.09323390205844362,10.000629946334346,240.01511871202433,GRID_CONNECTED,True,50.0,1.0,-0.09323390205850046,False,False,3940.5925603183337,9.81306997297936,0.0,0.0,1919.9848812879752
2025-01-15 07:05:00,425.0,584.0962418627605,320,264.0962418627605,0.0,113.18410365546879,56.592051827734394,94.32008637955732,30.144154991627765,0,0.0,OFF,0.0,OFF,553.8916120230356,-0.060474848097214824,10.000408605754323,240.0098065381038,GRID_CONNECTED,True,50.0,1.0,-0.06047484809721482,False,False,3989.26724714023,12.32508288894834,0.0,0.0,1919.9901934618958
2025-01-15 07:10:00,430.0,591.623703774755,320,271.623703774755,0.0,116.41015876060926,58.20507938030463,97.00846563384106,34.76725537201257,0,0.0,OFF,0.0,OFF,556.7959735546452,-0.060474848097214824,10.000408605754323,240.0098065381038,GRID_CONNECTED,True,50.0,1.0,-0.06047484809721482,False,False,4038.569222454793,15.222354169949387,0.0,0.0,1919.9901934618958
2025-01-15 07:15:00,435.0,575.4297807135854,320,255.4297807135854,0.0,109.46990602010803,54.734953010054014,91.22492168342336,39.67523441640314,0,0.0,OFF,0.0,OFF,535.6940714490851,-0.060474848097214824,10.000408605754323,240.0098065381038,GRID_CONNECTED,True,50.0,1.0,-0.06047484809721482,False,False,4086.521704180925,18.52862370464965,0.0,0.0,1919.9901934618958
2025-01-15 07:20:00,440.0,580.510507487171,320,260.510507487171,0.0,111.64736035164474,55.82368017582237,93.03946695970394,44.85644656974185,0,0.0,OFF,0.0,OFF,535.593586069332,-0.060474848097214824,10.000408605754323,240.0098065381038,GRID_CONNECTED,True,50.0,1.0,-0.06047484809721482,False,False,4134.897579804856,22.266660918794805,0.0,0.0,1919.9901934618958
2025-01-15 07:25:00,445.0,569.7149571234389,320,249.71495712343892,0.0,107.02069591004525,53.510347955022624,89.18391325837104,50.29867164062622,0,0.0,OFF,0.0,OFF,519.3558106347155,-0.060474848097214824,10.000408605754323,240.0098065381038,GRID_CONNECTED,True,50.0,1.0,-0.06047484809721482,False,False,4182.373826231809,26.45821688884699,0.0,0.0,1919.9901934618958
2025-01-15 07:30:00,450.0,593.1758815826122,320,273.1758815826122,0.0,117.0753778211195,58.53768891055975,97.56281485093292,55.98915600482882,0,0.0,OFF,0.0,OFF,537.1474994253683,-0.039226152415039905,10.000265036326688,240.00636087184054,GRID_CONNECTED,True,50.0,1.0,-0.039226152415039905,False,False,4231.8051496970265,31.12397988924939,0.0,0.0,1919.993639128159
2025-01-15 07:35:00,455.0,572.216501529074,320,252.21650152907398,0.0,108.09278636960313,54.046393184801566,90.07732197466927,61.91465510263186,0,0.0,OFF,0.0,OFF,510.2626202740271,-0.039226152415039905,10.000265036326688,240.00636087184054,GRID_CONNECTED,True,50.0,1.0,-0.039226152415039905,False,False,4279.489858157783,36.283534481135376,0.0,0.0,1919.993639128159
2025-01-15 07:40:00,460.0,585.3951618509712,320,265.39516185097125,0.0,113.74078365041625,56.870391825208124,94.78398637534687,68.06147701041483,0,0.0,OFF,0.0,OFF,517.2944586881414,-0.039226152415039905,10.000265036326688,240.00636087184054,GRID_CONNECTED,True,50.0,1.0,-0.039226152415039905,False,False,4328.272788312031,41.95532423200328,0.0,0.0,1919.993639128159
2025-01-15 07:45:00,465.0,581.7104759285485,320,261.7104759285485,0.0,112.16163254080648,56.08081627040324,93.46802711733874,74.41552686382458,0,0.0,OFF,0.0,OFF,507.25572291230884,-0.039226152415039905,10.000265036326688,240.00636087184054,GRID_CONNECTED,True,50.0,1.0,-0.039226152415039905,False,False,4376.748661306076,48.15661813732199,0.0,0.0,1919.993639128159
2025-01-15 07:50:00,470.0,566.500336215101,320,246.50033621510102,0.0,105.6430012350433,52.82150061752165,88.03583436253608,80.96235190823683,0,0.0,OFF,0.0,OFF,485.49875815444915,-0.039226152415039905,10.000265036326688,240.00636087184054,GRID_CONNECTED,True,50.0,1.0,-0.039226152415039905,False,False,4423.957022657335,54.903480796341725,0.0,0.0,1919.993639128159
2025-01-15 07:55:00,475.0,593.9640998875909,320,273.9640998875909,0.0,117.4131856661104,58.7065928330552,97.84432138842533,87.68718695208698,0,0.0,OFF,0.0,OFF,506.2514694481419,-0.025443487362053933,10.00017191205391,240.00412588929382,GRID_CONNECTED,True,50.0,1.0,-0.02544348736205393,False,False,4473.454030981301,62.210746375682305,0.0,0.0,1919.9958741107057
2025-01-15 08:00:00,480.0,579.3165337335217,320,259.31653373352174,0.0,111.13565731436645,55.56782865718323,92.61304776197204,94.57500000000005,0,0.0,OFF,0.0,OFF,484.71609024615964,-0.025443487362053933,10.00017191205391,240.00412588929382,GRID_CONNECTED,True,50.0,1.0,-0.02544348736205393,False,False,4521.730408792428,70.09199637568231,0.0,0.0,1919.9958741107057
2025-01-15 08:05:00,485.0,596.9579957865179,320,276.9579957865179,0.0,118.69628390850768,59.34814195425384,98.91356992375641,101.61053784546569,0,0.0,OFF,0.0,OFF,495.33095438387693,-0.016503557175326478,10.000111508315287,240.0026761995669,GRID_CONNECTED,True,50.0,1.0,-0.016503557175269634,False,False,4571.476908441304,78.55954119613779,0.0,0.0,1919.9973238004327
2025-01-15 08:10:00,490.0,588.6720639211014,320,268.6720639211014,0.0,115.14517025190061,57.572585125950305,95.9543085432505,108.77837140705353,0,0.0,OFF,0.0,OFF,479.87718895687254,-0.016503557175326478,10.000111508315287,240.0026761995669,GRID_CONNECTED,True,50.0,1.0,-0.01650355717538332,False,False,4620.532913768062,87.62440548005891,0.0,0.0,1919.9973238004327
2025-01-15 08:15:00,495.0,570.9301098402135,320,250.9301098402135,0.0,107.54147564580579,53.770737822902895,89.61789637150483,116.0629405978101,0,0.0,OFF,0.0,OFF,454.8506656852281,-0.016503557175326478,10.000111508315287,240.0026761995669,GRID_CONNECTED,True,50.0,1.0,-0.016503557175269634,False,False,4668.110422921413,97.29631719654309,0.0,0.0,1919.9973238004327
2025-01-15 08:20:00,500.0,593.8503342330916,320,273.85033423309164,0.0,117.36442895703928,58.68221447851964,97.80369079753272,123.4485985244653,0,0.0,OFF,0.0,OFF,470.3910309103588,-0.010704798267568094,10.000072328287027,240.00173587888864,GRID_CONNECTED,True,50.0,1.0,-0.010704798267624938,False,False,4717.597950774171,107.5837004069152,0.0,0.0,1919.9982641211109
2025-01-15 08:25:00,505.0,582.9139400498437,320,262.91394004984375,0.0,112.67740287850447,56.33870143925223,93.89783573208706,130.91965482135546,0,0.0,OFF,0.0,OFF,451.9835804302207,-0.010704798267568094,10.000072328287027,240.00173587888864,GRID_CONNECTED,True,50.0,1.0,-0.010704798267624938,False,False,4766.174112444992,118.49367164202815,0.0,0.0,1919.9982641211109
2025-01-15 08:30:00,510.0,587.3730652892315,320,267.3730652892315,0.0,114.58845655252777,57.29422827626389,95.49038046043982,138.4604179334544,0,0.0,OFF,0.0,OFF,448.90194255750947,-0.010704798267568094,10.000072328287027,240.00173587888864,GRID_CONNECTED,True,50.0,1.0,-0.010704798267624938,False,False,4815.121867885761,130.03203980314936,0.0,0.0,1919.9982641211109
2025-01-15 08:35:00,515.0,591.0711356507989,320,271.07113565079885,0.0,116.17334385034236,58.08667192517118,96.8111198752853,146.0552361735351,0,0.0,OFF,0.0,OFF,445.0051946789962,-0.010704798267568094,10.000072328287027,240.00173587888864,GRID_CONNECTED,True,50.0,1.0,-0.010704798267624938,False,False,4864.377795856662,142.20330948427727,0.0,0.0,1919.9982641211109
2025-01-15 08:40:00,520.0,565.0170863130501,320,245.01708631305007,0.0,105.0073227055929,52.50366135279645,87.50610225466075,153.68853739016555,0,0.0,OFF,0.0,OFF,411.31784412461695,-0.010704798267568094,10.000072328287027,240.00173587888864,GRID_CONNECTED,True,50.0,1.0,-0.01070479826751125,False,False,4911.462553049416,155.0106876001244,0.0,0.0,1919.9982641211109
2025-01-15 08:45:00,525.0,587.8432244055859,320,267.84322440558594,0.0,114.78995331667969,57.39497665833984,95.6582944305664,161.34486709588103,0,0.0,OFF,0.0,OFF,426.49141379415033,-0.006943515554610258,10.000046914717442,240.0011259532186,GRID_CONNECTED,True,50.0,1.0,-0.006943515554553414,False,False,4960.449488416548,168.45609319144782,0.0,0.0,1919.9988740467809
2025-01-15 08:50:00,530.0,583.042389375517,320,263.042389375517,0.0,112.7324525895073,56.36622629475365,93.94371049125608,169.00892491836814,0,0.0,OFF,0.0,OFF,414.02652094159424,-0.006943515554610258,10.000046914717442,240.0011259532186,GRID_CONNECTED,True,50.0,1.0,-0.006943515554667101,False,False,5009.036354197841,182.5401702679785,0.0,0.0,1919.9988740467809
2025-01-15 08:55:00,535.0,589.9624179151033,320,269.9624179151033,0.0,115.69817910647284,57.84908955323642,96.41514925539403,176.66559925175727,0,0.0,OFF,0.0,OFF,413.2898751477914,-0.006943515554610258,10.000046914717442,240.0011259532186,GRID_CONNECTED,True,50.0,1.0,-0.006943515554667101,False,False,5058.1998890241,197.2623035389583,0.0,0.0,1919.9988740467809
2025-01-15 09:00:00,540.0,583.2526744255223,320,263.2526744255223,0.0,112.82257475379527,56.41128737689763,94.01881229482939,184.30000000000004,0,0.0,OFF,0.0,OFF,398.9457309099676,-0.006943515554610258,10.000046914717442,240.0011259532186,GRID_CONNECTED,True,50.0,1.0,-0.006943515554667101,False,False,5106.804278559561,212.62063687229164,0.0,0.0,1919.9988740467809
2025-01-15 09:05:00,545.0,582.4744021034413,320,262.4744021034413,0.0,112.48902947290343,56.24451473645171,93.74085789408618,191.8974893197327,0,0.0,OFF,0.0,OFF,390.569969268154,-0.006943515554610258,10.000046914717442,240.0011259532186,GRID_CONNECTED,True,50.0,1.0,-0.006943515554553414,False,False,5155.343812068181,228.6120943156027,0.0,0.0,1919.9988740467809
2025-01-15 09:10:00,550.0,595.9310521735329,320,275.93105217353286,0.0,118.25616521722837,59.128082608614186,98.54680434769031,199.44371028585027,0,0.0,OFF,0.0,OFF,396.480398372128,-0.006943515554610258,10.000046914717442,240.0011259532186,GRID_CONNECTED,True,50.0,1.0,-0.006943515554667101,False,False,5205.004733082642,245.2324035060902,0.0,0.0,1919.9988740467809
2025-01-15 09:15:00,555.0,613.4221484610539,320,293.4221484610539,0.0,125.75234934045167,62.876174670225836,104.79362445037638,206.92461341912298,0,0.0,OFF,0.0,OFF,406.49303122905644,-0.004503812874474988,10.000030430566008,240.0007303335842,GRID_CONNECTED,True,50.0,1.0,-0.004503812874418145,False,False,5256.123245454396,262.47612129101714,0.0,0.0,1919.9992696664153
2025-01-15 09:20:00,560.0,601.8971565376514,320,281.8971565376514,0.0,120.81306708756489,60.406533543782444,100.67755590630408,214.32648103145772,0,0.0,OFF,0.0,OFF,387.56617169331923,-0.004503812874474988,10.000030430566008,240.0007303335842,GRID_CONNECTED,True,50.0,1.0,-0.004503812874418145,False,False,5306.281341832534,280.33666137697196,0.0,0.0,1919.9992696664153
2025-01-15 09:25:00,565.0,601.060679173588,320,281.060679173588,0.0,120.4545767886806,60.2272883943403,100.37881399056717,221.63594936072045,0,0.0,OFF,0.0,OFF,379.4202259999931,-0.004503812874474988,10.000030430566008,240.0007303335842,GRID_CONNECTED,True,50.0,1.0,-0.004503812874531832,False,False,5356.369731763666,298.8063238236987,0.0,0.0,1919.9992696664153
2025-01-15 09:30:00,570.0,582.2796901203534,320,262.2796901203534,0.0,112.40558148015145,56.20279074007573,93.67131790012621,228.84002848325463,0,0.0,OFF,0.0,OFF,353.4351578242243,-0.004503812874474988,10.000030430566008,240.0007303335842,GRID_CONNECTED,True,50.0,1.0,-0.004503812874531832,False,False,5404.893039273696,317.87632619730323,0.0,0.0,1919.9992696664153
2025-01-15 09:35:00,575.0,610.6306630656585,320,290.6306630656585,0.0,124.55599845671077,62.277999228355384,103.79666538059232,235.92612000824775,0,0.0,OFF,0.0,OFF,374.70162172307397,-0.002921334336804193,10.000019738355,240.00047372051998,GRID_CONNECTED,True,50.0,1.0,-0.00292133433674735,False,False,5455.7789278625005,337.5368361979905,0.0,0.0,1919.9995262794796
2025-01-15 09:40:00,580.0,591.4058017062189,320,271.4058017062189,0.0,116.31677215980808,58.15838607990404,96.93064346650674,242.88203257378876,0,0.0,OFF,0.0,OFF,348.5208477980933,-0.002921334336804193,10.000019738355,240.00047372051998,GRID_CONNECTED,True,50.0,1.0,-0.0029213343368610367,False,False,5505.062744671352,357.7770055791396,0.0,0.0,1919.9995262794796
2025-01-15 09:45:00,585.0,603.6705186696613,320,283.6705186696613,0.0,121.57307942985484,60.78653971492742,101.31089952487903,249.69599517969942,0,0.0,OFF,0.0,OFF,353.9716021556251,-0.002921334336804193,10.000019738355,240.00047372051998,GRID_CONNECTED,True,50.0,1.0,-0.0029213343368610367,False,False,5555.368621227158,378.5850051774479,0.0,0.0,1919.9995262794796
2025-01-15 09:50:00,590.0,604.3664226682143,320,284.36642266821434,0.0,121.8713240006633,60.93566200033165,101.5594366672194,256.3566684069059,0,0.0,OFF,0.0,OFF,348.00683292697164,-0.002921334336804193,10.000019738355,240.00047372051998,GRID_CONNECTED,True,50.0,1.0,-0.00292133433674735,False,False,5605.732489782842,399.9480608780234,0.0,0.0,1919.9995262794796
2025-01-15 09:55:00,595.0,587.5748950224618,320,267.57489502246176,0.0,114.67495500962647,57.337477504813236,95.56246250802207,262.85315358713945,0,0.0,OFF,0.0,OFF,324.7188201009855,-0.002921334336804193,10.000019738355,240.00047372051998,GRID_CONNECTED,True,50.0,1.0,-0.0029213343368610367,False,False,5654.697064368047,421.85249034361834,0.0,0.0,1919.9995262794796
2025-01-15 10:00:00,600.0,320.0,320,-1.4210854715202004e-14,289.5366011778485,0.0,0.0,0.0,269.17500000000007,0,0.0,STARTING,0.0,STARTING,0.0,-0.001894882080023308,10.00001280300399,240.0003072720958,ISLANDED,False,49.99322333333333,0.9966116666666665,-50.82499999999993,True,False,5681.363731034714,444.2837403436183,0.0,0.0,1919.9996927279037
2025-01-15 10:05:00,605.0,600.555311394304,320,280.555311394304,289.5366011778485,120.23799059755886,60.11899529877943,100.19832549796573,275.31221018679787,0,135.0,RUNNING,135.0,RUNNING,0.0,-0.0012290883830701205,10.000008304486936,240.00019930768647,ISLANDED,False,49.99263425317233,0.9963171265861663,-55.24310120750613,False,False,5731.410006984239,467.2264245258515,0.0,0.0,1919.999800692313
2025-01-15 10:10:00,610.0,605.1196403419221,320,285.11964034192215,289.5366011778485,122.19413157510948,61.09706578755474,101.8284429792579,281.25524348202214,0,135.0,RUNNING,135.0,RUNNING,0.0,-0.0007972307458885554,10.000005386587658,240.00012927810377,ISLANDED,False,49.99281808041869,0.9964090402093402,-53.86439685990001,False,False,5781.8366436793995,490.6643614826867,3.702531645569621,3.702531645569621,1919.9998707218958
2025-01-15 10:15:00,615.0,615.3878673417288,320,295.3878673417288,289.5366011778485,126.59480028931235,63.29740014465617,105.4956669077603,286.99501787366984,0,135.0,RUNNING,135.0,RUNNING,0.0,-0.000517112415138854,10.000003493933677,240.00008385440827,ISLANDED,False,49.99221428673759,0.9961071433687962,-58.3928494680589,False,False,5833.118965957877,514.5806129721592,7.405063291139242,7.405063291139242,1919.9999161455914
2025-01-15 10:20:00,620.0,613.5545934760073,320,293.5545934760073,289.5366011778485,125.80911148971741,62.904555744858705,104.84092624143118,292.5229103129544,0,135.0,RUNNING,135.0,RUNNING,0.0,-0.00033541763303901467,10.00000226629052,240.0000543909725,ISLANDED,False,49.99319577557826,0.9965978877891297,-51.03168316305289,False,False,5884.2485154142105,538.9575221649054,11.107594936708862,11.107594936708862,1919.9999456090272
2025-01-15 10:25:00,625.0,586.8614007391278,320,266.8614007391278,289.5366011778485,114.3691717453405,57.18458587267025,95.30764312111708,297.8307556020204,0,135.0,RUNNING,135.0,RUNNING,0.0,-0.00021756388997573595,10.0000014699972,240.0000352799328,ISLANDED,False,49.99746258064839,0.9987312903241929,-19.0306451371074,False,False,5933.153632142471,563.7767517984071,14.810126582278484,14.810126582278484,1919.9999647200668
2025-01-15 10:30:00,630.0,606.4300409414594,320,286.4300409414594,289.5366011778485,122.75573183205404,61.37786591602702,102.29644319337837,302.9108439951712,0,135.0,RUNNING,135.0,RUNNING,0.0,-0.00014111973115404908,10.000000953492833,240.000022883828,ISLANDED,False,49.9955307737405,0.9977653868702476,-33.51919694628816,False,False,5983.689468887593,589.019322131338,18.512658227848103,18.512658227848103,1919.9999771161717
2025-01-15 10:35:00,635.0,610.8034615496389,320,290.8034615496389,289.5366011778485,124.63005494984525,62.31502747492262,103.85837912487104,307.75591765472154,0,135.0,RUNNING,135.0,RUNNING,0.0,-9.1535311980806e-05,10.0000006184696,240.00001484327043,ISLANDED,False,49.99559366081401,0.9977968304070055,-33.04754389491734,False,False,6034.589757350062,614.6656486025647,22.215189873417724,22.215189873417724,1919.9999851567293
2025-01-15 10:40:00,640.0,590.453452451853,320,270.45345245185297,289.5366011778485,115.90862247936556,57.95431123968278,96.59051873280463,312.3591661068889,0,135.0,RUNNING,135.0,RUNNING,0.0,-9.1535311980806e-05,10.0000006184696,240.00001484327043,ISLANDED,False,49.99892076182067,0.9994603809103357,-8.094286344964075,False,False,6083.7942117210505,640.6955791114722,25.917721518987346,25.917721518987346,1919.9999851567293
2025-01-15 10:45:00,645.0,598.4267750591446,320,278.4267750591446,289.5366011778485,119.3257607396334,59.6628803698167,99.4381339496945,316.7142208461024,0,135.0,RUNNING,135.0,RUNNING,0.0,-5.937308168313393e-05,10.000000401161536,240.00000962787684,ISLANDED,False,49.99843832610493,0.999219163052464,-11.712554213042154,False,False,6133.663109642646,667.0884308486474,29.620253164556967,29.620253164556967,1919.999990372123
2025-01-15 10:50:00,650.0,592.2761412913578,320,272.2761412913578,289.5366011778485,116.68977483915334,58.34488741957667,97.24147903262778,320.81514923772846,0,135.0,RUNNING,135.0,RUNNING,0.0,-5.937308168313393e-05,10.000000401161536,240.00000962787684,ISLANDED,False,49.999805201059516,0.999902600529758,-1.4609920536292975,False,False,6183.01945475026,693.823026618458,33.322784810126585,33.322784810126585,1919.999990372123
2025-01-15 10:55:00,655.0,604.3640626349975,320,284.3640626349975,289.5366011778485,121.87031255785607,60.935156278928034,101.5585937982134,324.65644786948735,0,135.0,RUNNING,135.0,RUNNING,0.0,-5.937308168313393e-05,10.000000401161536,240.00000962787684,ISLANDED,False,49.9987056513646,0.9993528256822994,-9.70761476551013,False,False,6233.38312663651,720.877730607582,37.025316455696206,37.025316455696206,1919.999990372123
2025-01-15 11:00:00,660.0,585.3104473343192,320,265.3104473343192,289.5366011778485,113.70447742899394,56.85223871449697,94.75373119082829,328.233035500763,0,135.0,RUNNING,135.0,RUNNING,0.0,-5.937308168313393e-05,10.000000401161536,240.00000962787684,ISLANDED,False,50.00172301175553,1.000861505877763,12.922588166443802,False,False,6282.158997247703,748.2304835659788,40.72784810126583,40.72784810126583,1919.999990372123
2025-01-15 11:05:00,665.0,608.4158233558361,320,288.4158233558361,289.5366011778485,123.60678143821546,61.80339071910773,103.00565119851288,331.5402457566149,0,135.0,RUNNING,135.0,RUNNING,0.0,-5.937308168313393e-05,10.000000401161536,240.00000962787684,ISLANDED,False,49.999083256320105,0.9995416281600518,-6.875577599221174,False,False,6332.860315860689,775.8588373790301,44.43037974683545,44.43037974683545,1919.999990372123
2025-01-15 11:10:00,670.0,586.5893880393057,320,266.58938803930573,289.5366011778485,114.25259487398817,57.126297436994086,95.21049572832348,334.5738197096194,0,135.0,RUNNING,135.0,RUNNING,0.0,-5.937308168313393e-05,10.000000401161536,240.00000962787684,ISLANDED,False,50.002397924222706,1.0011989621113542,17.984431670313597,False,False,6381.742764863965,803.7399890214983,48.13291139240507,48.13291139240507,1919.999990372123
2025-01-15 11:15:00,675.0,591.4687095383761,320,271.46870953837606,289.5366011778485,116.34373265930402,58.17186632965201,96.95311054942002,337.32989848771587,0,135.0,RUNNING,135.0,RUNNING,0.0,-5.937308168313393e-05,10.000000401161536,240.00000962787684,ISLANDED,False,50.002114825193246,1.0010574125966227,15.861188949339748,False,False,6431.0318239921635,831.8508138954746,51.83544303797469,51.83544303797469,1919.999990372123
