timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 20:40:00,1240.0,545.1576694986427,320,225.1576694986427,289.5366011778485,96.49614407084687,48.248072035423434,80.41345339237239,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,204.8423305013573,41.34649982972403,992.3159959133768,ISLANDED,False,50.02997897740018,1.0149894887000905,224.8423305013573,False,False,12026.95603330121,2153.3999999999996,687.6846062114192,866.0281931891957,1919.9999999998083
2025-01-15 20:45:00,1245.0,554.3852181489881,320,234.3852181489881,289.5366011778485,100.45080777813774,50.22540388906887,83.70900648178146,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,195.6147818510119,41.990862594980456,1007.7807022795309,ISLANDED,False,50.02874863758014,1.0143743187900676,215.6147818510119,False,False,12073.154801480292,2153.3999999999996,695.2758470873316,875.7781931891957,1919.9999999998083
2025-01-15 20:50:00,1250.0,573.7920068952209,320,253.79200689522088,289.5366011778485,108.76800295509466,54.38400147754733,90.64000246257888,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,176.20799310477912,42.57129863679124,1021.7111672829897,ISLANDED,False,50.0261610657473,1.0130805328736519,196.20799310477912,False,False,12120.970802054893,2153.3999999999996,702.867087963244,885.5281931891957,1919.9999999998083
2025-01-15 20:55:00,1255.0,548.5746108621476,320,228.57461086214755,289.5366011778485,97.96054751234895,48.980273756174476,81.63378959362413,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,201.42538913785245,43.234801770396814,1037.6352424895235,ISLANDED,False,50.02952338521838,1.0147616926091902,221.42538913785245,False,False,12166.685352960072,2153.3999999999996,710.4583288391564,895.2781931891957,1919.9999999998083
2025-01-15 21:00:00,1260.0,556.8557373039607,320,236.85573730396072,289.5366011778485,101.50960170169746,50.75480085084873,84.59133475141455,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,193.14426269603928,43.87102654863992,1052.904637167358,ISLANDED,False,50.028419235026135,1.0142096175130693,213.14426269603928,False,False,12213.089997735402,2153.3999999999996,718.0495697150687,905.0281931891957,1919.9999999998083
2025-01-15 21:05:00,1265.0,556.286333914414,320,236.28633391441394,289.5366011778485,101.26557167760598,50.63278583880299,84.38797639800498,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,193.71366608558606,44.5091269639855,1068.219047135652,ISLANDED,False,50.02849515547808,1.0142475777390392,213.71366608558606,False,False,12259.44719222827,2153.3999999999996,725.6408105909811,914.7781931891957,1919.9999999998083
2025-01-15 21:10:00,1270.0,559.5026447991468,320,239.50264479914676,289.5366011778485,102.64399062820576,51.32199531410288,85.53665885683813,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,190.49735520085324,45.13663272510303,1083.2791854024726,ISLANDED,False,50.02806631402677,1.0140331570133903,210.49735520085324,False,False,12306.072412628198,2153.3999999999996,733.2320514668935,924.5281931891957,1919.9999999998083
2025-01-15 21:15:00,1275.0,553.9980562504752,320,233.9980562504752,289.5366011778485,100.28488125020367,50.142440625101834,83.57073437516972,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,196.0019437495248,45.78227081684126,1098.7744996041902,ISLANDED,False,50.0288002591666,1.0144001295833016,216.0019437495248,False,False,12352.238917315739,2153.3999999999996,740.8232923428059,934.2781931891957,1919.9999999998083
2025-01-15 21:20:00,1280.0,558.4998463188832,320,238.49984631888321,289.5366011778485,102.21421985094995,51.10710992547497,85.1785165424583,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,191.50015368111679,46.413079835491885,1113.9139160518052,ISLANDED,False,50.028200020490814,1.0141000102454079,211.50015368111679,False,False,12398.780571175646,2153.3999999999996,748.4145332187182,944.0281931891957,1919.9999999998083
2025-01-15 21:25:00,1285.0,557.7462194676384,320,237.7462194676384,289.5366011778485,101.89123691470218,50.94561845735109,84.90936409558515,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,192.2537805323616,47.0463713305548,1129.1129119333152,ISLANDED,False,50.028300504070984,1.0141502520354908,212.2537805323616,False,False,12445.25942279795,2153.3999999999996,756.0057740946306,953.7781931891957,1919.9999999998083
2025-01-15 21:30:00,1290.0,553.2141105358634,320,233.21411053586337,289.5366011778485,99.94890451537002,49.97445225768501,83.29075376280835,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,196.78588946413663,47.69459177023064,1144.6702024855354,ISLANDED,False,50.028904785261886,1.0144523926309423,216.78588946413663,False,False,12491.360598675938,2153.3999999999996,763.597014970543,963.5281931891957,1919.9999999998083
2025-01-15 21:35:00,1295.0,558.9680479625737,320,238.96804796257368,289.5366011778485,102.41487769824586,51.20743884912293,85.34573141520488,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,191.03195203742632,48.32385851429971,1159.772604343193,ISLANDED,False,50.028137593604995,1.014068796802495,211.03195203742632,False,False,12537.941269339486,2153.3999999999996,771.1882558464554,973.2781931891957,1919.9999999998083
2025-01-15 21:40:00,1300.0,573.3624366302541,320,253.36243663025414,289.5366011778485,108.58390141296606,54.29195070648303,90.48658451080505,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,176.63756336974586,48.90570957741504,1173.737029857961,ISLANDED,False,50.02621834178264,1.0131091708913165,196.63756336974586,False,False,12585.721472392008,2153.3999999999996,778.7794967223678,983.0281931891957,1919.9999999998083
2025-01-15 21:45:00,1305.0,547.9650443376414,320,227.96504433764142,289.5366011778485,97.69930471613203,48.84965235806602,81.41608726344336,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,202.03495566235858,49.57122064706523,1189.7092955295657,ISLANDED,False,50.029604660754984,1.0148023303774907,222.03495566235858,False,False,12631.385226086812,2153.3999999999996,786.3707375982801,992.7781931891957,1919.9999999998083
2025-01-15 21:50:00,1310.0,546.9679354144066,320,226.9679354144066,289.5366011778485,97.27197232045998,48.63598616022999,81.05997693371665,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,203.0320645855934,50.240016232624484,1205.7603895829877,ISLANDED,False,50.02973760861141,1.0148688043057061,223.0320645855934,False,False,12676.965887371345,2153.3999999999996,793.9619784741925,1002.5281931891957,1919.9999999998083
2025-01-15 21:55:00,1315.0,554.6270465945111,320,234.62704659451106,289.5366011778485,100.55444854050474,50.27722427025237,83.79537378375394,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,195.37295340548894,50.883582405494586,1221.20597773187,ISLANDED,False,50.028716393787406,1.0143581968936992,215.37295340548894,False,False,12723.184807920888,2153.3999999999996,801.5532193501049,1012.2781931891957,1919.9999999998083
2025-01-15 22:00:00,1320.0,553.3131728644496,320,233.3131728644496,289.5366011778485,99.99135979904983,49.995679899524916,83.32613316587486,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,196.6868271355504,51.53147652997391,1236.7554367193738,TRANSITION_TO_GRID,True,50.028716393787406,1.0143581968936992,216.6868271355504,False,False,12769.294238992927,2153.3999999999996,809.1444602260173,1022.0281931891957,1919.9999999998083
2025-01-15 22:05:00,1325.0,841.148394403024,320,521.148394403024,0.0,223.3493118870103,111.67465594350514,186.12442657250855,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,-71.14839440302399,51.27107030523139,1230.5056873255535,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,-71.14839440302399,False,True,12839.389938526512,2153.3999999999996,816.7357011019296,1031.7781931891957,1926.2497493936287
2025-01-15 22:10:00,1330.0,543.5844030015836,320,223.5844030015836,0.0,95.82188700067869,47.91094350033934,79.85157250056557,0.0,0,320.0,RUNNING,450.0,RUNNING,-20.0,206.4155969984164,51.95101137929225,1246.8242731030139,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,206.4155969984164,False,False,12884.688638776644,2153.3999999999996,824.326941977842,1041.5281931891957,1926.2497493936287
2025-01-15 22:15:00,1335.0,548.6590618161343,320,228.65906181613434,0.0,97.9967407783433,48.99837038917165,81.6639506486194,0.0,0,320.0,RUNNING,450.0,RUNNING,-40.0,181.34093818386566,52.548355543555594,1261.1605330453342,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,181.34093818386566,False,False,12930.410227261322,2153.3999999999996,831.9181828537544,1051.2781931891957,1926.2497493936287
2025-01-15 22:20:00,1340.0,549.0929465307123,320,229.0929465307123,0.0,98.18269137030528,49.09134568515264,81.8189094752544,0.0,0,320.0,RUNNING,450.0,RUNNING,-60.0,160.9070534692877,53.07838968996127,1273.8813525590704,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,160.9070534692877,False,False,12976.167972805548,2153.3999999999996,839.5094237296668,1061.0281931891957,1926.2497493936287
2025-01-15 22:25:00,1345.0,576.1026796159921,320,256.1026796159921,0.0,109.75829126399661,54.879145631998306,91.46524271999718,0.0,0,320.0,RUNNING,450.0,RUNNING,-80.0,113.89732038400791,53.45357193142313,1282.8857263541552,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,113.89732038400791,False,False,13024.176529440214,2153.3999999999996,847.1006646055791,1070.7781931891957,1926.2497493936287
2025-01-15 22:30:00,1350.0,556.6503777966134,320,236.65037779661338,0.0,101.42159048426288,50.71079524213144,84.51799207021907,0.0,0,320.0,RUNNING,450.0,RUNNING,-100.0,113.34962220338662,53.82695003359219,1291.8468008062125,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,113.34962220338662,False,False,13070.564060923265,2153.3999999999996,854.6919054814915,1080.5281931891957,1926.2497493936287
2025-01-15 22:35:00,1355.0,547.6208360934587,320,227.6208360934587,0.0,97.55178689719659,48.775893448598296,81.29315574766383,0.0,0,320.0,RUNNING,450.0,RUNNING,-120.0,102.3791639065413,54.16419101576757,1299.9405843784218,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,102.3791639065413,False,False,13116.19913059772,2153.3999999999996,862.2831463574039,1090.2781931891957,1926.2497493936287
2025-01-15 22:40:00,1360.0,561.9830806301402,320,241.9830806301402,0.0,103.70703455577437,51.853517277887185,86.42252879647863,0.0,0,320.0,RUNNING,450.0,RUNNING,-140.0,68.0169193698598,54.388241416430894,1305.3177939943414,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,68.0169193698598,False,False,13163.031053983566,2153.3999999999996,869.8743872333163,1100.0281931891957,1926.2497493936287
2025-01-15 22:45:00,1365.0,565.5314453397795,320,245.53144533977945,0.0,105.22776228847691,52.613881144238455,87.6898019070641,0.0,0,320.0,RUNNING,450.0,RUNNING,-160.0,44.46855466022055,54.5347225799538,1308.8333419188912,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,44.46855466022055,False,False,13210.158674428549,2153.3999999999996,877.4656281092286,1109.7781931891957,1926.2497493936287
2025-01-15 22:50:00,1370.0,557.7095091263114,320,237.70950912631145,0.0,101.87550391127634,50.93775195563817,84.89625325939694,0.0,0,320.0,RUNNING,450.0,RUNNING,-180.0,32.290490873688555,54.64108872362644,1311.3861293670345,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,32.290490873688555,False,False,13256.634466855741,2153.3999999999996,885.056868985141,1119.5281931891957,1926.2497493936287
2025-01-15 22:55:00,1375.0,563.2027295136226,320,243.20272951362256,0.0,104.22974122012396,52.11487061006198,86.85811768343663,0.0,0,320.0,RUNNING,450.0,RUNNING,-174.5067796126889,32.290490873688555,54.64108872362644,1311.3861293670345,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,32.290490873688555,False,False,13303.568027648544,2153.3999999999996,892.6481098610534,1129.2781931891957,1926.2497493936287
2025-01-15 23:00:00,1380.0,562.5900375292191,320,242.5900375292191,0.0,103.9671589410939,51.98357947054695,86.63929911757825,0.0,0,320.0,RUNNING,450.0,RUNNING,-175.11947159709234,32.290490873688555,54.64108872362644,1311.3861293670345,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,32.290490873688555,False,False,13350.45053077598,2153.3999999999996,900.2393507369658,1139.0281931891957,1926.2497493936287
2025-01-15 23:05:00,1385.0,543.6716696744625,320,223.67166967446246,0.0,95.85928700334105,47.929643501670526,79.88273916945087,0.0,0,320.0,RUNNING,450.0,RUNNING,-195.11947159709234,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13395.756503248851,2153.3999999999996,907.8305916128782,1148.7781931891957,1926.2497493936287
2025-01-15 23:10:00,1390.0,548.0237672021526,320,228.0237672021526,0.0,97.72447165806541,48.862235829032706,81.4370597150545,0.0,0,320.0,RUNNING,450.0,RUNNING,-190.7673740694022,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13441.425150515697,2153.3999999999996,915.4218324887905,1158.5281931891957,1926.2497493936287
2025-01-15 23:15:00,1395.0,544.5369389245991,320,224.5369389245991,0.0,96.23011668197104,48.11505834098552,80.19176390164253,0.0,0,320.0,RUNNING,450.0,RUNNING,-194.2542023469557,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13486.803228759414,2153.3999999999996,923.0130733647029,1168.2781931891957,1926.2497493936287
2025-01-15 23:20:00,1400.0,572.6841063646682,320,252.6841063646682,0.0,108.29318844200066,54.14659422100033,90.24432370166721,0.0,0,320.0,RUNNING,450.0,RUNNING,-166.1070349068866,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13534.526904289803,2153.3999999999996,930.6043142406153,1178.0281931891957,1926.2497493936287
2025-01-15 23:25:00,1405.0,561.3817689557213,320,241.38176895572133,0.0,103.449329552452,51.724664776226,86.20777462704334,0.0,0,320.0,RUNNING,450.0,RUNNING,-177.40937231583348,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13581.308718369446,2153.3999999999996,938.1955551165277,1187.7781931891957,1926.2497493936287
2025-01-15 23:30:00,1410.0,556.7685789526695,320,236.7685789526695,0.0,101.47224812257264,50.73612406128632,84.56020676881053,0.0,0,320.0,RUNNING,450.0,RUNNING,-182.02256231888532,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13627.706099948835,2153.3999999999996,945.78679599244,1197.5281931891957,1926.2497493936287
2025-01-15 23:35:00,1415.0,568.1865870833536,320,248.18658708335363,0.0,106.36568017858013,53.18284008929007,88.63806681548344,0.0,0,320.0,RUNNING,450.0,RUNNING,-170.60455418820118,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13675.054982205782,2153.3999999999996,953.3780368683524,1207.2781931891957,1926.2497493936287
2025-01-15 23:40:00,1420.0,558.384897571922,320,238.384897571922,0.0,102.16495610225229,51.082478051126145,85.13746341854358,0.0,0,320.0,RUNNING,450.0,RUNNING,-180.4062436996328,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13721.587057003442,2153.3999999999996,960.9692777442648,1217.0281931891957,1926.2497493936287
2025-01-15 23:45:00,1425.0,543.9058166977122,320,223.90581669771223,0.0,95.95963572759096,47.97981786379548,79.9663631063258,0.0,0,320.0,RUNNING,450.0,RUNNING,-194.88532457384258,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13766.912541728252,2153.3999999999996,968.5605186201772,1226.7781931891957,1926.2497493936287
2025-01-15 23:50:00,1430.0,571.1569058178268,320,251.15690581782678,0.0,107.63867392192576,53.81933696096288,89.69889493493814,0.0,0,320.0,RUNNING,450.0,RUNNING,-167.63423545372802,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13814.508950546404,2153.3999999999996,976.1517594960895,1236.5281931891957,1926.2497493936287
2025-01-15 23:55:00,1435.0,567.4707739327743,320,247.47077393277425,0.0,106.0589031140461,53.02945155702305,88.3824192617051,0.0,0,320.0,RUNNING,450.0,RUNNING,-171.32036733878056,31.208858728445193,54.743891928580936,1313.8534062859424,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.208858728445193,False,False,13861.798181707469,2153.3999999999996,983.7430003720019,1246.2781931891957,1926.2497493936287
2025-01-16 00:00:00,1440.0,538.3011607636113,320,218.30116076361128,0.0,93.55764032726198,46.77882016363099,77.96470027271832,0.0,0,320.0,RUNNING,450.0,RUNNING,-191.32036733878056,40.378471897608165,54.87690019903254,1317.045604776781,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,40.378471897608165,False,False,13906.656611771103,2153.3999999999996,991.3342412479143,1256.0281931891957,1926.2497493936287
2025-01-16 00:05:00,1445.0,547.5811342740133,320,227.58113427401327,0.0,97.53477183171998,48.76738591585999,81.27897652643331,0.0,0,320.0,RUNNING,450.0,RUNNING,-182.04039382837857,40.378471897608165,54.87690019903254,1317.045604776781,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,40.378471897608165,False,False,13952.288372960604,2153.3999999999996,998.9254821238267,1265.7781931891957,1926.2497493936287
2025-01-16 00:10:00,1450.0,554.2906768827602,320,234.29067688276018,0.0,100.4102900926115,50.20514504630575,83.67524174384292,0.0,0,320.0,RUNNING,450.0,RUNNING,-175.33085121963165,40.378471897608165,54.87690019903254,1317.045604776781,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,40.378471897608165,False,False,13998.479262700834,2153.3999999999996,1006.516722999739,1275.5281931891957,1926.2497493936287
2025-01-16 00:15:00,1455.0,558.0800358561403,320,238.08003585614028,0.0,102.03430108120298,51.01715054060149,85.02858423433581,0.0,0,320.0,RUNNING,450.0,RUNNING,-171.54149224625155,40.378471897608165,54.87690019903254,1317.045604776781,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,40.378471897608165,False,False,14044.985932355512,2153.3999999999996,1014.1079638756514,1285.2781931891957,1926.2497493936287
2025-01-16 00:20:00,1460.0,536.0680107986293,320,216.0680107986293,0.0,92.60057605655541,46.300288028277706,77.16714671379617,0.0,0,320.0,RUNNING,450.0,RUNNING,-191.54149224625155,42.39049695511915,55.016536158954,1320.396867814896,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,42.39049695511915,False,False,14089.65826658873,2153.3999999999996,1021.6992047515638,1295.0281931891957,1926.2497493936287
2025-01-16 00:25:00,1465.0,554.3076015076174,320,234.3076015076174,0.0,100.4175435032646,50.2087717516323,83.6812862527205,0.0,0,320.0,RUNNING,450.0,RUNNING,-173.30190153726346,42.39049695511915,55.016536158954,1320.396867814896,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,42.39049695511915,False,False,14135.850566714365,2153.3999999999996,1029.2904456274762,1304.7781931891957,1926.2497493936287
2025-01-16 00:30:00,1470.0,552.1672138449824,320,232.16721384498237,0.0,99.50023450499245,49.750117252496224,82.9168620874937,0.0,0,320.0,RUNNING,450.0,RUNNING,-175.44228919989848,42.39049695511915,55.016536158954,1320.396867814896,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,42.39049695511915,False,False,14181.864501201448,2153.3999999999996,1036.8816865033887,1314.5281931891957,1926.2497493936287
2025-01-16 00:35:00,1475.0,553.3011794210344,320,233.30117942103436,0.0,99.98621975187187,49.993109875935936,83.32184979322655,0.0,0,320.0,RUNNING,450.0,RUNNING,-174.3083236238465,42.39049695511915,55.016536158954,1320.396867814896,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,42.39049695511915,False,False,14227.972932819866,2153.3999999999996,1044.4729273793012,1324.2781931891957,1926.2497493936287
2025-01-16 00:40:00,1480.0,544.0693145589397,320,224.0693145589397,0.0,96.02970623954559,48.014853119772795,80.02475519962132,0.0,0,320.0,RUNNING,450.0,RUNNING,-194.3083236238465,31.6223618172138,55.12070145930436,1322.8968350233044,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.6223618172138,False,False,14273.312042366444,2153.3999999999996,1052.0641682552136,1334.0281931891957,1926.2497493936287
2025-01-16 00:45:00,1485.0,555.8588035408583,320,235.85880354085828,0.0,101.08234437465354,50.54117218732677,84.23528697887795,0.0,0,320.0,RUNNING,450.0,RUNNING,-182.51883464192792,31.6223618172138,55.12070145930436,1322.8968350233044,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.6223618172138,False,False,14319.633609328183,2153.3999999999996,1059.6554091311261,1343.7781931891957,1926.2497493936287
2025-01-16 00:50:00,1490.0,542.422141284122,320,222.42214128412195,0.0,95.32377483605227,47.66188741802613,79.43647903004354,0.0,0,320.0,RUNNING,450.0,RUNNING,-195.95549689866425,31.6223618172138,55.12070145930436,1322.8968350233044,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.6223618172138,False,False,14364.835454435193,2153.3999999999996,1067.2466500070386,1353.5281931891957,1926.2497493936287
2025-01-16 00:55:00,1495.0,557.9792881110791,320,237.9792881110791,0.0,101.99112347617675,50.99556173808838,84.99260289681396,0.0,0,320.0,RUNNING,450.0,RUNNING,-180.3983500717071,31.6223618172138,55.12070145930436,1322.8968350233044,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.6223618172138,False,False,14411.33372844445,2153.3999999999996,1074.8378908829511,1363.2781931891957,1926.2497493936287
2025-01-16 01:00:00,1500.0,564.9542332545811,320,244.95423325458114,0.0,104.98038568053478,52.49019284026739,87.48365473377898,0.0,0,320.0,RUNNING,450.0,RUNNING,-173.42340492820506,31.6223618172138,55.12070145930436,1322.8968350233044,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.6223618172138,False,False,14458.413247882332,2153.3999999999996,1082.4291317588636,1373.0281931891957,1926.2497493936287
2025-01-16 01:05:00,1505.0,560.9692583911202,320,240.9692583911202,0.0,103.27253931048008,51.63626965524004,86.06044942540008,0.0,0,320.0,RUNNING,450.0,RUNNING,-177.408379791666,31.6223618172138,55.12070145930436,1322.8968350233044,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.6223618172138,False,False,14505.160686081592,2153.3999999999996,1090.020372634776,1382.7781931891957,1926.2497493936287
2025-01-16 01:10:00,1510.0,536.8931299717352,320,216.89312997173522,0.0,92.95419855931509,46.477099279657544,77.46183213276258,0.0,0,320.0,RUNNING,450.0,RUNNING,-197.408379791666,35.698490236598786,55.23829368657199,1325.719048477728,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,35.698490236598786,False,False,14549.901780245904,2153.3999999999996,1097.6116135106886,1392.5281931891957,1926.2497493936287
2025-01-16 01:15:00,1515.0,533.9483118201754,320,213.94831182017538,0.0,91.69213363721802,45.84606681860901,76.41011136434835,0.0,0,320.0,RUNNING,450.0,RUNNING,-200.35319794322584,35.698490236598786,55.23829368657199,1325.719048477728,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,35.698490236598786,False,False,14594.397472897585,2153.3999999999996,1105.202854386601,1402.2781931891957,1926.2497493936287
2025-01-16 01:20:00,1520.0,538.6254241891994,320,218.6254241891994,0.0,93.69661036679975,46.84830518339987,78.08050863899979,0.0,0,320.0,RUNNING,450.0,RUNNING,-195.6760855742018,35.698490236598786,55.23829368657199,1325.719048477728,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,35.698490236598786,False,False,14639.282924913352,2153.3999999999996,1112.7940952625136,1412.0281931891957,1926.2497493936287
2025-01-16 01:25:00,1525.0,560.1298330338262,320,240.12983303382623,0.0,102.91278558592553,51.45639279296277,85.76065465493794,0.0,0,320.0,RUNNING,450.0,RUNNING,-174.17167672957498,35.698490236598786,55.23829368657199,1325.719048477728,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,35.698490236598786,False,False,14685.960410999503,2153.3999999999996,1120.385336138426,1421.7781931891957,1926.2497493936287
2025-01-16 01:30:00,1530.0,541.3780399633306,320,221.3780399633306,0.0,94.8763028414274,47.4381514207137,79.0635857011895,0.0,0,320.0,RUNNING,450.0,RUNNING,-194.17167672957498,34.45028330709442,55.351774271247514,1328.4425825099404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,34.45028330709442,False,False,14731.075247663115,2153.3999999999996,1127.9765770143385,1431.5281931891957,1926.2497493936287
2025-01-16 01:35:00,1535.0,548.0965108328108,320,228.09651083281085,0.0,97.75564749977607,48.87782374988804,81.46303958314674,0.0,0,320.0,RUNNING,450.0,RUNNING,-187.45320586009473,34.45028330709442,55.351774271247514,1328.4425825099404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,34.45028330709442,False,False,14776.749956899183,2153.3999999999996,1135.567817890251,1441.2781931891957,1926.2497493936287
2025-01-16 01:40:00,1540.0,548.4786533840897,320,228.47865338408974,0.0,97.9194228788956,48.9597114394478,81.59951906574634,0.0,0,320.0,RUNNING,450.0,RUNNING,-187.07106330881584,34.45028330709442,55.351774271247514,1328.4425825099404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,34.45028330709442,False,False,14822.456511347857,2153.3999999999996,1143.1590587661635,1451.0281931891957,1926.2497493936287
2025-01-16 01:45:00,1545.0,539.4863385806077,320,219.4863385806077,0.0,94.06557367740331,47.032786838701654,78.38797806450275,0.0,0,320.0,RUNNING,450.0,RUNNING,-196.06337811229787,34.45028330709442,55.351774271247514,1328.4425825099404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,34.45028330709442,False,False,14867.413706229574,2153.3999999999996,1150.750299642076,1460.7781931891957,1926.2497493936287
2025-01-16 01:50:00,1550.0,558.1376746376801,320,238.1376746376801,0.0,102.05900341614861,51.02950170807431,85.04916951345717,0.0,0,320.0,RUNNING,450.0,RUNNING,-177.41204205522547,34.45028330709442,55.351774271247514,1328.4425825099404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,34.45028330709442,False,False,14913.925179116048,2153.3999999999996,1158.3415405179885,1470.5281931891957,1926.2497493936287
2025-01-16 01:55:00,1555.0,542.3715131633221,320,222.3715131633221,0.0,95.30207706999519,47.651038534997596,79.41839755832932,0.0,0,320.0,RUNNING,450.0,RUNNING,-197.41204205522547,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,14959.122805212992,2153.3999999999996,1165.932781393901,1480.2781931891957,1926.2497493936287
2025-01-16 02:00:00,1560.0,550.439250602422,320,230.43925060242202,0.0,98.75967882960943,49.379839414804714,82.29973235800786,0.0,0,320.0,RUNNING,450.0,RUNNING,-189.34430461612556,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15004.992742763194,2153.3999999999996,1173.5240222698135,1490.0281931891957,1926.2497493936287
2025-01-16 02:05:00,1565.0,535.8279897493784,320,215.8279897493784,0.0,92.49770989259073,46.24885494629537,77.08142491049227,0.0,0,320.0,RUNNING,450.0,RUNNING,-203.9555654691692,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15049.645075242308,2153.3999999999996,1181.115263145726,1499.7781931891957,1926.2497493936287
2025-01-16 02:10:00,1570.0,562.3610787594972,320,242.36107875949722,0.0,103.86903375407023,51.934516877035115,86.55752812839185,0.0,0,320.0,RUNNING,450.0,RUNNING,-177.42247645905036,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15096.508498472265,2153.3999999999996,1188.7065040216385,1509.5281931891957,1926.2497493936287
2025-01-16 02:15:00,1575.0,551.4878177283546,320,231.48781772835457,0.0,99.20906474072339,49.604532370361696,82.67422061726948,0.0,0,320.0,RUNNING,450.0,RUNNING,-188.295737490193,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15142.465816616295,2153.3999999999996,1196.297744897551,1519.2781931891957,1926.2497493936287
2025-01-16 02:20:00,1580.0,543.4637802234125,320,223.46378022341253,0.0,95.77019152431966,47.88509576215983,79.80849293693305,0.0,0,320.0,RUNNING,450.0,RUNNING,-196.31977499513505,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15187.754464968246,2153.3999999999996,1203.8889857734634,1529.0281931891957,1926.2497493936287
2025-01-16 02:25:00,1585.0,557.3944552241081,320,237.39445522410813,0.0,101.74048081033206,50.87024040516603,84.78373400861004,0.0,0,320.0,RUNNING,450.0,RUNNING,-182.38909999443945,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15234.204002903589,2153.3999999999996,1211.480226649376,1538.7781931891957,1926.2497493936287
2025-01-16 02:30:00,1590.0,565.5232116501338,320,245.52321165013382,0.0,105.22423356434307,52.61211678217153,87.68686130361922,0.0,0,320.0,RUNNING,450.0,RUNNING,-174.26034356841376,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15281.330937207767,2153.3999999999996,1219.0714675252884,1548.5281931891957,1926.2497493936287
2025-01-16 02:35:00,1595.0,562.4637350075113,320,242.46373500751133,0.0,103.91302928893343,51.956514644466715,86.5941910741112,0.0,0,320.0,RUNNING,450.0,RUNNING,-177.31982021103624,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15328.20291512506,2153.3999999999996,1226.662708401201,1558.2781931891957,1926.2497493936287
2025-01-16 02:40:00,1600.0,549.855261632377,320,229.85526163237705,0.0,98.50939784244731,49.25469892122366,82.09116486870609,0.0,0,320.0,RUNNING,450.0,RUNNING,-189.92829358617053,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15374.02418692776,2153.3999999999996,1234.2539492771134,1568.0281931891957,1926.2497493936287
2025-01-16 02:45:00,1605.0,558.4757362583932,320,238.47573625839323,0.0,102.20388696788281,51.101943483941405,85.16990580656902,0.0,0,320.0,RUNNING,450.0,RUNNING,-181.30781896015435,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15420.563831615958,2153.3999999999996,1241.845190153026,1577.7781931891957,1926.2497493936287
2025-01-16 02:50:00,1610.0,557.6472902682963,320,237.64729026829627,0.0,101.84883868641269,50.924419343206345,84.87403223867724,0.0,0,320.0,RUNNING,450.0,RUNNING,-182.1362649502513,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15467.034439138317,2153.3999999999996,1249.4364310289384,1587.5281931891957,1926.2497493936287
2025-01-16 02:55:00,1615.0,565.6095609265966,320,245.6095609265966,0.0,105.26124039711283,52.630620198556414,87.71770033092736,0.0,0,320.0,RUNNING,450.0,RUNNING,-174.17399429195098,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15514.168569215533,2153.3999999999996,1257.0276719048509,1597.2781931891957,1926.2497493936287
2025-01-16 03:00:00,1620.0,561.8374397881801,320,241.83743978818006,0.0,103.64461705207717,51.82230852603858,86.37051421006431,0.0,0,320.0,RUNNING,450.0,RUNNING,-177.9461154303675,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15560.988355864549,2153.3999999999996,1264.6189127807634,1607.0281931891957,1926.2497493936287
2025-01-16 03:05:00,1625.0,564.1120634033441,320,244.1120634033441,0.0,104.61945574429033,52.30972787214517,87.1828797869086,0.0,0,320.0,RUNNING,450.0,RUNNING,-175.67149181520347,30.216444781452424,55.451308425728875,1330.831402217493,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.216444781452424,False,False,15607.997694481493,2153.3999999999996,1272.2101536566759,1616.7781931891957,1926.2497493936287
2025-01-16 03:10:00,1630.0,543.3776303470356,320,223.37763034703562,0.0,95.73327014872955,47.86663507436477,79.7777251239413,0.0,0,320.0,RUNNING,450.0,RUNNING,-195.67149181520347,30.950877837760913,55.553261831509026,1333.2782839562167,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.950877837760913,False,False,15653.27916367708,2153.3999999999996,1279.8013945325883,1626.5281931891957,1926.2497493936287
2025-01-16 03:15:00,1635.0,545.1025328093863,320,225.10253280938628,0.0,96.47251406116555,48.23625703058278,80.39376171763796,0.0,0,320.0,RUNNING,450.0,RUNNING,-193.9465893528528,30.950877837760913,55.553261831509026,1333.2782839562167,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.950877837760913,False,False,15698.70437474453,2153.3999999999996,1287.3926354085008,1636.2781931891957,1926.2497493936287
2025-01-16 03:20:00,1640.0,550.7942969841324,320,230.79429698413242,0.0,98.91184156462818,49.45592078231409,82.42653463719016,0.0,0,320.0,RUNNING,450.0,RUNNING,-188.25482517810667,30.950877837760913,55.553261831509026,1333.2782839562167,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.950877837760913,False,False,15744.603899493208,2153.3999999999996,1294.9838762844133,1646.0281931891957,1926.2497493936287
2025-01-16 03:25:00,1645.0,537.1161972254105,320,217.11619722541047,0.0,93.0497988108902,46.5248994054451,77.54149900907517,0.0,0,320.0,RUNNING,450.0,RUNNING,-201.9329249368286,30.950877837760913,55.553261831509026,1333.2782839562167,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.950877837760913,False,False,15789.363582595326,2153.3999999999996,1302.5751171603258,1655.7781931891957,1926.2497493936287
2025-01-16 03:30:00,1650.0,544.77798384129,320,224.77798384129005,0.0,96.33342164626717,48.166710823133585,80.27785137188931,0.0,0,320.0,RUNNING,450.0,RUNNING,-194.27113832094904,30.950877837760913,55.553261831509026,1333.2782839562167,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.950877837760913,False,False,15834.761747915434,2153.3999999999996,1310.1663580362383,1665.5281931891957,1926.2497493936287
2025-01-16 03:35:00,1655.0,537.6820058266784,320,217.6820058266784,0.0,93.2922882114336,46.6461441057168,77.74357350952799,0.0,0,320.0,RUNNING,450.0,RUNNING,-201.3671163355607,30.950877837760913,55.553261831509026,1333.2782839562167,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.950877837760913,False,False,15879.568581734324,2153.3999999999996,1317.7575989121508,1675.2781931891957,1926.2497493936287
2025-01-16 03:40:00,1660.0,564.4045332024025,320,244.4045332024025,0.0,104.74479994388679,52.372399971943395,87.28733328657232,0.0,0,320.0,RUNNING,450.0,RUNNING,-174.6445889598366,30.950877837760913,55.553261831509026,1333.2782839562167,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.950877837760913,False,False,15926.602292834525,2153.3999999999996,1325.3488397880633,1685.0281931891957,1926.2497493936287
2025-01-16 03:45:00,1665.0,565.359221188364,320,245.35922118836402,0.0,105.15395193787029,52.576975968935145,87.62829328155858,0.0,0,320.0,RUNNING,450.0,RUNNING,-173.68990097387507,30.950877837760913,55.553261831509026,1333.2782839562167,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,30.950877837760913,False,False,15973.715561266888,2153.3999999999996,1332.9400806639758,1694.7781931891957,1926.2497493936287
2025-01-16 03:50:00,1670.0,539.7387589077236,320,219.73875890772365,0.0,94.17375381759585,47.086876908797926,78.47812818132988,0.0,0,320.0,RUNNING,450.0,RUNNING,-193.68990097387507,36.57134011840128,55.673729260528646,1336.1695022526876,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,36.57134011840128,False,False,16018.693791175865,2153.3999999999996,1340.5313215398883,1704.5281931891957,1926.2497493936287
2025-01-16 03:55:00,1675.0,566.0312148475928,320,246.03121484759276,0.0,105.44194922039689,52.720974610198446,87.86829101699742,0.0,0,320.0,RUNNING,450.0,RUNNING,-167.39744503400595,36.57134011840128,55.673729260528646,1336.1695022526876,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,36.57134011840128,False,False,16065.863059079831,2153.3999999999996,1348.1225624158008,1714.2781931891957,1926.2497493936287
2025-01-16 04:00:00,1680.0,556.5715977759575,320,236.57159777595746,0.0,101.38782761826748,50.69391380913374,84.48985634855623,0.0,0,320.0,RUNNING,450.0,RUNNING,-176.85706210564126,36.57134011840128,55.673729260528646,1336.1695022526876,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,36.57134011840128,False,False,16112.244025561162,2153.3999999999996,1355.7138032917132,1724.0281931891957,1926.2497493936287
2025-01-16 04:05:00,1685.0,548.030269456338,320,228.03026945633803,0.0,97.72725833843059,48.863629169215294,81.43938194869216,0.0,0,320.0,RUNNING,450.0,RUNNING,-185.3983904252607,36.57134011840128,55.673729260528646,1336.1695022526876,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,36.57134011840128,False,False,16157.913214682523,2153.3999999999996,1363.3050441676257,1733.7781931891957,1926.2497493936287
2025-01-16 04:10:00,1690.0,559.7454622733171,320,239.74546227331712,0.0,102.74805525999305,51.374027629996526,85.62337938332755,0.0,0,320.0,RUNNING,450.0,RUNNING,-173.6831976082816,36.57134011840128,55.673729260528646,1336.1695022526876,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,36.57134011840128,False,False,16204.558669871967,2153.3999999999996,1370.8962850435382,1743.5281931891957,1926.2497493936287
2025-01-16 04:15:00,1695.0,548.9469646817676,320,228.94696468176755,0.0,98.12012772075752,49.06006386037876,81.76677310063127,0.0,0,320.0,RUNNING,450.0,RUNNING,-184.48169519983117,36.57134011840128,55.673729260528646,1336.1695022526876,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,36.57134011840128,False,False,16250.304250262114,2153.3999999999996,1378.4875259194507,1753.2781931891957,1926.2497493936287
2025-01-16 04:20:00,1700.0,564.5045528189997,320,244.50455281899974,0.0,104.78766549385703,52.39383274692852,87.3230545782142,0.0,0,320.0,RUNNING,450.0,RUNNING,-168.92410706259898,36.57134011840128,55.673729260528646,1336.1695022526876,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,36.57134011840128,False,False,16297.346296330365,2153.3999999999996,1386.0787667953632,1763.0281931891957,1926.2497493936287
2025-01-16 04:25:00,1705.0,545.1941009736424,320,225.19410097364243,0.0,96.51175756013248,48.25587878006624,80.42646463344373,0.0,0,320.0,RUNNING,450.0,RUNNING,-188.92410706259898,35.88179196375859,55.79192529087636,1339.0062069810326,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,35.88179196375859,False,False,16342.779138078167,2153.3999999999996,1393.6700076712757,1772.7781931891957,1926.2497493936287
2025-01-16 04:30:00,1710.0,560.9335970688433,320,240.93359706884326,0.0,103.25725588664712,51.62862794332356,86.04771323887259,0.0,0,320.0,RUNNING,450.0,RUNNING,-173.18461096739816,35.88179196375859,55.79192529087636,1339.0062069810326,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,35.88179196375859,False,False,16389.52360450057,2153.3999999999996,1401.2612485471882,1782.5281931891957,1926.2497493936287
2025-01-16 04:35:00,1715.0,562.6567480640177,320,242.65674806401773,0.0,103.99574917029332,51.99787458514666,86.66312430857776,0.0,0,320.0,RUNNING,450.0,RUNNING,-171.46145997222368,35.88179196375859,55.79192529087636,1339.0062069810326,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,35.88179196375859,False,False,16436.411666839238,2153.3999999999996,1408.8524894231007,1792.2781931891957,1926.2497493936287
2025-01-16 04:40:00,1720.0,547.5089071040327,320,227.5089071040327,0.0,97.50381733029973,48.75190866514986,81.2531811085831,0.0,0,320.0,RUNNING,450.0,RUNNING,-191.46145997222368,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16482.037409097906,2153.3999999999996,1416.4437302990132,1802.0281931891957,1926.2497493936287
2025-01-16 04:45:00,1725.0,538.9017957682471,320,218.9017957682471,0.0,93.81505532924875,46.907527664624375,78.17921277437397,0.0,0,320.0,RUNNING,450.0,RUNNING,-200.06857130800927,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16526.945892078595,2153.3999999999996,1424.0349711749257,1811.7781931891957,1926.2497493936287
2025-01-16 04:50:00,1730.0,546.9347977094282,320,226.93479770942815,0.0,97.25777044689778,48.62888522344889,81.04814203908148,0.0,0,320.0,RUNNING,450.0,RUNNING,-192.0355693668282,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16572.523791887714,2153.3999999999996,1431.6262120508381,1821.5281931891957,1926.2497493936287
2025-01-16 04:55:00,1735.0,549.0410082564929,320,229.0410082564929,0.0,98.16043210992552,49.08021605496276,81.8003600916046,0.0,0,320.0,RUNNING,450.0,RUNNING,-189.92935881976348,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16618.27720924242,2153.3999999999996,1439.2174529267506,1831.2781931891957,1926.2497493936287
2025-01-16 05:00:00,1740.0,555.6976543227443,320,235.69765432274426,0.0,101.01328042403325,50.50664021201663,84.17773368669438,0.0,0,320.0,RUNNING,450.0,RUNNING,-183.2727127535121,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16664.58534710265,2153.3999999999996,1446.8086938026631,1841.0281931891957,1926.2497493936287
2025-01-16 05:05:00,1745.0,538.095041579747,320,218.09504157974698,0.0,93.46930353417727,46.734651767088636,77.89108627848105,0.0,0,320.0,RUNNING,450.0,RUNNING,-200.8753254965094,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16709.42660056763,2153.3999999999996,1454.3999346785756,1850.7781931891957,1926.2497493936287
2025-01-16 05:10:00,1750.0,543.8748766933494,320,223.8748766933494,0.0,95.94637572572117,47.973187862860584,79.95531310476764,0.0,0,320.0,RUNNING,450.0,RUNNING,-195.09549038290697,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16754.749506958742,2153.3999999999996,1461.991175554488,1860.5281931891957,1926.2497493936287
2025-01-16 05:15:00,1755.0,539.417851606492,320,219.41785160649204,0.0,94.03622211706801,47.018111058534004,78.36351843089001,0.0,0,320.0,RUNNING,450.0,RUNNING,-199.55251546976433,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16799.700994592615,2153.3999999999996,1469.5824164304006,1870.2781931891957,1926.2497493936287
2025-01-16 05:20:00,1760.0,543.7532443870135,320,223.75324438701352,0.0,95.89424759443438,47.94712379721719,79.91187299536197,0.0,0,320.0,RUNNING,450.0,RUNNING,-195.21712268924284,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16845.0137649582,2153.3999999999996,1477.173657306313,1880.0281931891957,1926.2497493936287
2025-01-16 05:25:00,1765.0,552.1661805108218,320,232.16618051082185,0.0,99.49979164749507,49.749895823747536,82.91649303957924,0.0,0,320.0,RUNNING,450.0,RUNNING,-186.80418656543452,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16891.0276133341,2153.3999999999996,1484.7648981822256,1889.7781931891957,1926.2497493936287
2025-01-16 05:30:00,1770.0,547.7245979982704,320,227.72459799827038,0.0,97.59625628497302,48.79812814248651,81.33021357081086,0.0,0,320.0,RUNNING,450.0,RUNNING,-191.24576907798598,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16936.671329833956,2153.3999999999996,1492.356139058138,1899.5281931891957,1926.2497493936287
2025-01-16 05:35:00,1775.0,548.063114344235,320,228.06311434423503,0.0,97.74133471895787,48.87066735947894,81.45111226579823,0.0,0,320.0,RUNNING,450.0,RUNNING,-190.90725273202133,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,16982.343256029308,2153.3999999999996,1499.9473799340506,1909.2781931891957,1926.2497493936287
2025-01-16 05:40:00,1780.0,558.6417960633585,320,238.64179606335847,0.0,102.27505545572505,51.137527727862526,85.22921287977087,0.0,0,320.0,RUNNING,450.0,RUNNING,-180.3285710128979,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17028.896739034586,2153.3999999999996,1507.538620809963,1919.0281931891957,1926.2497493936287
2025-01-16 05:45:00,1785.0,540.4134792096065,320,220.41347920960652,0.0,94.46291966125993,47.231459830629966,78.71909971771662,0.0,0,320.0,RUNNING,450.0,RUNNING,-198.55688786664984,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17073.931195635385,2153.3999999999996,1515.1298616858755,1928.7781931891957,1926.2497493936287
2025-01-16 05:50:00,1790.0,553.1315860537509,320,233.13158605375088,0.0,99.91353688017895,49.956768440089476,83.26128073348245,0.0,0,320.0,RUNNING,450.0,RUNNING,-185.8387810225055,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17120.025494473197,2153.3999999999996,1522.721102561788,1938.5281931891957,1926.2497493936287
2025-01-16 05:55:00,1795.0,560.5410265765773,320,240.54102657657734,0.0,103.08901138996171,51.544505694980856,85.90750949163476,0.0,0,320.0,RUNNING,450.0,RUNNING,-178.42934049967903,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17166.737246687913,2153.3999999999996,1530.3123434377005,1948.2781931891957,1926.2497493936287
2025-01-16 06:00:00,1800.0,569.33443066369,320,249.33443066369,0.0,106.85761314158142,53.42880657079071,89.04801095131786,1.4547669891820017e-30,0,320.0,RUNNING,450.0,RUNNING,-169.63593641256637,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17214.181782576554,2153.3999999999996,1537.903584313613,1958.0281931891957,1926.2497493936287
2025-01-16 06:05:00,1805.0,574.5818670169632,320,254.5818670169632,0.0,109.10651443584136,54.55325721792068,90.92209536320114,0.18463622606266944,0,319.81536377393735,RUNNING,450.0,RUNNING,-164.38850005929322,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17262.063604827967,2153.4153863521715,1545.4914677594643,1967.7781931891957,1926.2497493936287
2025-01-16 06:10:00,1810.0,584.4586742720132,320,264.45867427201324,0.0,113.33943183086282,56.66971591543141,94.44952652571902,0.7380881110720212,0,319.26191188892795,RUNNING,450.0,RUNNING,-154.51169280424307,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743748,False,False,17310.768494350636,2153.4768936947607,1553.069281796573,1977.5281931891957,1926.2497493936287
