timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-16 06:15:00,1815.0,581.0234001793688,320,261.02340017936876,0.0,111.86717150544375,55.933585752721875,93.22264292120312,1.6589869466307199,0,318.3410130533693,RUNNING,450.0,RUNNING,-157.94696689688766,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.02963292374352,False,False,17359.18711103225,2153.61514260698,1560.6303231053823,1987.2781931891957,1926.2497493936287
2025-01-16 06:20:00,1820.0,564.9604631887207,320,244.96046318872072,0.0,104.98305565230888,52.49152782615444,87.4858797102574,2.945057113256815,0,317.05494288674316,RUNNING,450.0,RUNNING,-174.0099038875356,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743748,False,False,17406.26714963131,2153.8605640330848,1568.1679028474664,1997.0281931891957,1926.2497493936287
2025-01-16 06:25:00,1825.0,595.4675802476281,320,275.4675802476281,0.0,118.05753439184062,59.02876719592031,98.38127865986719,4.593124389731896,0,315.4068756102681,RUNNING,450.0,RUNNING,-143.50278682862825,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17455.88944798528,2154.2433243988958,1575.6753525611293,2006.7781931891957,1926.2497493936287
2025-01-16 06:30:00,1830.0,582.4426142053094,320,262.4426142053094,0.0,112.47540608798974,56.23770304399487,93.72950507332479,6.599127521574162,0,313.4008724784258,RUNNING,450.0,RUNNING,-156.52775287094693,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743748,False,False,17504.42633250239,2154.79325169236,1583.1460301594452,2016.5281931891957,1926.2497493936287
2025-01-16 06:35:00,1835.0,563.6690141467529,320,243.66901414675294,0.0,104.42957749146555,52.214788745732776,87.02464790955462,8.958132984557981,0,311.041867015442,RUNNING,450.0,RUNNING,-175.30135292950342,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17551.39875034795,2155.539762774407,1590.5733260589968,2026.2781931891957,1926.2497493936287
2025-01-16 06:40:00,1840.0,588.9998586537272,320,268.9998586537272,0.0,115.28565370874023,57.642826854370114,96.07137809061686,11.664352861653361,0,308.33564713834664,RUNNING,450.0,RUNNING,-149.97050842252918,31.029632923743634,55.89413811899925,1341.459314855982,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.029632923743634,False,False,17600.48207190243,2156.5117921795445,1597.950669466797,2036.0281931891957,1926.2497493936287
2025-01-16 06:45:00,1845.0,562.9196632996338,320,242.91966329963384,0.0,104.1084271284145,52.05421356420725,86.75702260701209,14.711165734774584,0,305.28883426522543,RUNNING,450.0,RUNNING,-169.97050842252918,37.10982827783698,56.0163793491406,1344.3931043793743,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,37.10982827783698,False,False,17647.392043844065,2157.737722657442,1605.271534851923,2045.7781931891957,1926.2497493936287
2025-01-16 06:50:00,1850.0,589.3806768866094,320,269.3806768866094,0.0,115.44886152283262,57.72443076141631,96.20738460236052,18.091140476421206,0,301.90885952357877,RUNNING,450.0,RUNNING,-143.50949483555354,37.10982827783698,56.0163793491406,1344.3931043793743,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,37.10982827783698,False,False,17696.50710025128,2159.245317697144,1612.529448627245,2055.528193189196,1926.2497493936287
2025-01-16 06:55:00,1855.0,577.6580215713986,320,257.65802157139865,0.0,110.42486638774228,55.21243319387114,92.02072198978524,21.79606281077992,0,298.2039371892201,RUNNING,450.0,RUNNING,-155.23215015076443,37.10982827783698,56.0163793491406,1344.3931043793743,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,37.10982827783687,False,False,17744.645268715565,2161.0616562647087,1619.7179960652945,2065.278193189196,1926.2497493936287
2025-01-16 07:00:00,1860.0,578.3587687597778,320,258.35876875977783,0.0,110.72518661133336,55.36259330566668,92.2709888427778,25.816964499237006,0,294.18303550076297,RUNNING,450.0,RUNNING,-154.53140296238513,37.10982827783698,56.0163793491406,1344.3931043793743,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,37.109828277837096,False,False,17792.84183277888,2163.2130699729787,1626.8308284707512,2075.028193189196,1926.2497493936287
2025-01-16 07:05:00,1865.0,588.2794540064147,320,268.27945400641465,0.0,114.97690885989199,57.488454429945996,95.81409071657666,30.144154991627765,0,289.8558450083722,RUNNING,450.0,RUNNING,-144.6107177157483,37.10982827783698,56.0163793491406,1344.3931043793743,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,37.109828277837096,False,False,17841.865120612747,2165.725082888948,1633.861670630277,2084.778193189196,1926.2497493936287
2025-01-16 07:10:00,1870.0,595.1320777467713,320,275.1320777467713,0.0,117.91374760575913,58.956873802879564,98.2614563381326,34.76725537201257,0,285.2327446279874,RUNNING,450.0,RUNNING,-137.75809397539166,37.10982827783698,56.0163793491406,1344.3931043793743,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,37.109828277837096,False,False,17891.45946042498,2168.6223541699487,1640.8043285584215,2094.528193189196,1926.2497493936287
2025-01-16 07:15:00,1875.0,573.6534255114373,320,253.65342551143726,0.0,108.70861093347311,54.354305466736555,90.59050911122759,39.67523441640314,0,280.32476558359684,RUNNING,450.0,RUNNING,-157.75809397539155,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,17939.263912550934,2171.928623704649,1647.6526975561003,2104.278193189196,1926.2497493936287
2025-01-16 07:20:00,1880.0,586.7827468592424,320,266.78274685924237,0.0,114.33546293967531,57.167731469837655,95.27955244972942,44.85644656974185,0,275.1435534302582,RUNNING,450.0,RUNNING,-144.6287726275865,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,17988.162474789206,2175.666660918794,1654.4007705956858,2114.028193189196,1926.2497493936287
2025-01-16 07:25:00,1885.0,586.9874329238761,320,266.9874329238761,0.0,114.42318553880405,57.211592769402024,95.35265461567005,50.29867164062622,0,269.7013283593738,RUNNING,450.0,RUNNING,-144.42408656295282,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.58848051317102,False,False,18037.07809419953,2179.8582168888465,1661.0426470440307,2123.778193189196,1926.2497493936287
2025-01-16 07:30:00,1890.0,583.5392744005696,320,263.53927440056964,0.0,112.94540331452986,56.47270165726493,94.12116942877488,55.98915600482882,0,264.0108439951712,RUNNING,450.0,RUNNING,-147.87224508625923,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18085.706367066243,2184.523979889249,1667.5725417317753,2133.528193189196,1926.2497493936287
2025-01-16 07:35:00,1895.0,570.1216615113636,320,250.12166151136364,0.0,107.19499779058442,53.59749889529221,89.32916482548701,61.91465510263186,0,258.08534489736815,RUNNING,446.29235130609993,RUNNING,-157.58220928156516,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18133.216505525525,2189.6835344811348,1673.9847943740695,2143.221821178932,1926.2497493936287
2025-01-16 07:40:00,1900.0,583.8573384664942,320,263.8573384664942,0.0,113.08171648564036,56.54085824282018,94.23476373803364,68.06147701041483,0,251.93852298958518,RUNNING,447.73438444566455,RUNNING,-145.28856546599923,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18181.871283731067,2195.3553242320027,1680.2738793443489,2152.9374073640415,1926.2497493936287
2025-01-16 07:45:00,1905.0,590.5983927177807,320,270.5983927177807,0.0,115.97073973619173,57.985369868095866,96.64228311349311,74.41552686382458,0,245.5844731361754,RUNNING,441.7673389901315,RUNNING,-132.58046575917962,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.58848051317125,False,False,18231.087816457548,2201.5566181373215,1686.4344157990697,2162.5618562589334,1926.2497493936287
2025-01-16 07:50:00,1910.0,588.3118551767232,320,268.31185517672316,0.0,114.99079507573849,57.495397537869245,95.82566256311542,80.96235190823683,0,239.03764809176317,RUNNING,426.3871513602495,RUNNING,-119.48681567035521,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18280.11380438894,2208.3034807963413,1692.461178147309,2171.9480002703062,1926.2497493936287
2025-01-16 07:55:00,1915.0,592.5727390563754,320,272.57273905637544,0.0,116.81688816701805,58.408444083509025,97.34740680584837,87.68718695208698,0,232.31281304791304,RUNNING,417.1983651522015,RUNNING,-106.03714558265494,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18329.494865976973,2215.610746375682,1698.3491068549006,2181.189386567816,1926.2497493936287
2025-01-16 08:00:00,1920.0,573.9952543748233,320,253.99525437482328,0.0,108.8551090177814,54.4275545088907,90.71259084815117,94.57500000000005,0,225.42499999999995,RUNNING,384.8452543748232,RUNNING,-92.26151948682877,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18377.32780384154,2223.491996375682,1704.0933195683099,2189.9063340776934,1926.2497493936287
2025-01-16 08:05:00,1925.0,589.1108429504317,320,269.1108429504317,0.0,115.33321840732786,57.66660920366393,96.11101533943989,101.61053784546569,0,218.38946215453433,RUNNING,385.88976725950033,RUNNING,-78.19044379589752,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18426.42037408741,2231.9595411961373,1709.6891225387683,2198.640582152927,1926.2497493936287
2025-01-16 08:10:00,1930.0,575.9536143908211,320,255.95361439082114,0.0,109.69440616749478,54.84720308374739,91.41200513957898,108.77837140705353,0,211.22162859294647,RUNNING,358.3968715767141,RUNNING,-63.85477667272184,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18474.41650861998,2241.0244054800582,1715.1320223223133,2206.910906066103,1926.2497493936287
2025-01-16 08:15:00,1935.0,580.8520960643488,320,260.85209606434876,0.0,111.79375545614947,55.896877728074735,93.16146288012456,116.0629405978101,0,203.9370594021899,RUNNING,348.72621486872856,RUNNING,-49.28563829120867,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18522.820849958676,2250.6963171965426,1720.4177377263472,2215.013708360616,1926.2497493936287
2025-01-16 08:20:00,1940.0,565.6510124499616,320,245.65101244996163,0.0,105.27900533569785,52.63950266784892,87.73250444641488,123.4485985244653,0,196.5514014755347,RUNNING,318.75381540103103,RUNNING,-34.51432243789827,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18569.958434329506,2260.9837004069145,1725.5422119681584,2222.582271007872,1926.2497493936287
2025-01-16 08:25:00,1945.0,594.15914669492,320,274.15914669491997,0.0,117.4967771549657,58.74838857748285,97.91398096247141,130.91965482135546,0,189.08034517864454,RUNNING,332.31983705220904,RUNNING,-19.572209844117936,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.58848051317125,False,False,18619.471696554083,2271.8936716420276,1730.5016250055914,2230.39550960483,1926.2497493936287
2025-01-16 08:30:00,1950.0,571.3211078281175,320,251.32110782811753,0.0,107.70904621205037,53.854523106025184,89.75753851004198,138.4604179334544,0,181.5395820665456,RUNNING,294.4002719612087,RUNNING,-4.490683619920077,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18667.081788873093,2283.4320398031487,1735.2924059947516,2237.5124442248903,1926.2497493936287
2025-01-16 08:35:00,1955.0,579.3550673864468,320,259.35506738644676,0.0,111.1521717370486,55.5760858685243,92.62680978087384,146.0552361735351,0,173.9447638264649,RUNNING,287.2445950393766,RUNNING,10.69895286024132,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18715.361377821962,2295.6033094842765,1739.9112458243255,2244.4935525228116,1926.2497493936287
2025-01-16 08:40:00,1960.0,587.4357299682831,320,267.4357299682831,0.0,114.6153128435499,57.30765642177495,95.51276070295826,153.68853739016555,0,166.31146260983445,RUNNING,280.058655187952,RUNNING,25.965555293502234,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18764.31435531932,2308.4106876001238,1744.3551096708618,2251.3367892914353,1926.2497493936287
2025-01-16 08:45:00,1965.0,566.8891717814878,320,246.8891717814878,0.0,105.80964504920905,52.904822524604526,88.17470420767421,161.34486709588103,0,158.65513290411897,RUNNING,244.19943758972573,RUNNING,41.27821470493322,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18811.555119634442,2321.856093191447,1748.6212495142383,2257.4691375919774,1926.2497493936287
2025-01-16 08:50:00,1970.0,594.4671458892676,320,274.4671458892676,0.0,117.62877680968612,58.81438840484306,98.02398067473843,169.00892491836814,0,150.99107508163186,RUNNING,256.44929605253134,RUNNING,56.60633034990741,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18861.094048458548,2335.940170267978,1752.7072165476065,2263.8487208998718,1926.2497493936287
2025-01-16 08:55:00,1975.0,567.5761736698295,320,247.57617366982947,0.0,106.10407442992691,53.052037214963455,88.4200620249391,176.66559925175727,0,143.33440074824273,RUNNING,214.24497516631493,RUNNING,71.91967901668568,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18908.392062931034,2350.6623035389575,1756.6108734114302,2269.3563256993207,1926.2497493936287
2025-01-16 09:00:00,1980.0,590.0848629504778,320,270.0848629504778,0.0,115.75065555020478,57.87532777510239,96.45887962517065,184.30000000000004,0,135.69999999999996,RUNNING,221.48486295047775,RUNNING,87.18848051317121,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,18957.56580151024,2366.0206368722907,1760.3304061768852,2275.0176263216395,1926.2497493936287
2025-01-16 09:05:00,1985.0,588.1712590904317,320,268.1712590904317,0.0,114.93053961018501,57.465269805092504,95.77544967515418,191.8974893197327,0,135.0,RUNNING,204.3762804509663,RUNNING,95.48596983290383,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,19006.58007310111,2382.0120943156016,1764.0329378224549,2280.312870833333,1926.2497493936287
2025-01-16 09:10:00,1990.0,603.2984425263704,320,283.2984425263704,0.0,121.41361822558733,60.706809112793664,101.17801518798943,199.44371028585027,0,135.0,RUNNING,204.41102195466988,RUNNING,103.03219079902141,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.58848051317125,False,False,19056.854943311642,2398.6324035060893,1767.7354694680246,2285.608868793535,1926.2497493936287
2025-01-16 09:15:00,1995.0,589.3567862208959,320,269.35678622089586,0.0,115.43862266609823,57.71931133304911,96.19885222174852,206.92461341912298,0,135.0,RUNNING,175.5075593826499,RUNNING,110.51309393229411,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,19105.968008830052,2415.8761212910163,1771.4380011135943,2290.2632633227777,1926.2497493936287
2025-01-16 09:20:00,2000.0,611.179496723585,320,291.179496723585,0.0,124.79121288153642,62.39560644076821,103.99267740128036,214.32648103145772,0,135.0,RUNNING,182.52653466066954,RUNNING,117.91496154462885,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.58848051317102,False,False,19156.89963355702,2433.736661376971,1775.140532759164,2295.0762326257914,1926.2497493936287
2025-01-16 09:25:00,2005.0,610.8839301840394,320,290.8839301840394,0.0,124.66454150744546,62.33227075372273,103.88711792287123,221.63594936072045,0,135.0,RUNNING,167.6120314625985,RUNNING,125.22442987389155,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,19207.80662773902,2452.2063238236974,1778.8430644047337,2299.5500640940886,1926.2497493936287
2025-01-16 09:30:00,2010.0,600.8593672898369,320,280.8593672898369,0.0,120.36830026707295,60.18415013353648,100.30691688922747,228.84002848325463,0,135.0,RUNNING,143.17931032332763,RUNNING,132.42850899642576,38.588480513171135,56.14349131775168,1347.4437916260404,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.588480513171135,False,False,19257.878241679842,2471.276326197302,1782.5455960503034,2303.4500039817885,1926.2497493936287
2025-01-16 09:35:00,2015.0,585.5331345894379,320,265.53313458943785,0.0,113.79991482404479,56.899957412022395,94.83326235337066,235.92612000824775,0,135.0,RUNNING,135.0,RUNNING,112.42850899642576,32.821494415235634,56.25160660792109,1350.0385585901063,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,32.821494415235634,False,False,19306.672669562297,2490.936836197989,1786.248127695873,2307.1525356273582,1926.2497493936287
2025-01-16 09:40:00,2020.0,616.0958664914291,320,296.0958664914291,0.0,126.89822849632677,63.44911424816338,105.74852374693897,242.88203257378876,0,135.0,RUNNING,135.0,RUNNING,136.03532833287596,32.821494415235634,56.25160660792109,1350.0385585901063,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,32.821494415235634,False,False,19358.013991769916,2511.177005579138,1789.9506593414428,2310.855067272928,1926.2497493936287
2025-01-16 09:45:00,2025.0,597.6553910189002,320,277.6553910189002,0.0,118.99516757952867,59.497583789764334,99.16263964960721,249.69599517969942,0,135.0,RUNNING,135.0,RUNNING,116.03532833287585,38.075932493675055,56.37703022324904,1353.048725357977,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.075932493675055,False,False,19407.818607688157,2531.9850051774465,1793.6531909870125,2314.5575989184977,1926.2497493936287
2025-01-16 09:50:00,2030.0,594.3609984421155,320,274.3609984421155,0.0,117.58328504662093,58.791642523310465,97.9860708721841,256.3566684069059,0,135.0,RUNNING,135.0,RUNNING,106.08026252888465,38.075932493675055,56.37703022324904,1353.048725357977,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.075932493675055,False,False,19457.348690891668,2553.348060878022,1797.3557226325822,2318.2601305640674,1926.2497493936287
2025-01-16 09:55:00,2035.0,606.7866508556328,320,286.78665085563284,0.0,122.90856465241407,61.454282326207036,102.42380387701174,262.85315358713945,0,135.0,RUNNING,135.0,RUNNING,112.00942976216845,38.075932493675055,56.37703022324904,1353.048725357977,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.075932493675055,False,False,19507.914245129636,2575.252490343617,1801.058254278152,2321.962662209637,1926.2497493936287
2025-01-16 10:00:00,2040.0,587.1444723157618,320,267.14447231576185,0.0,114.4904881353265,57.24524406766325,95.40874011277208,269.17500000000007,0,135.0,RUNNING,135.0,RUNNING,92.00942976216845,44.039957446406675,56.52209957073606,1356.5303896976654,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,44.039957446406675,False,False,19556.842951155948,2597.683740343617,1804.7607859237216,2325.665193855207,1926.2497493936287
2025-01-16 10:05:00,2045.0,612.4781244187084,320,292.4781244187084,0.0,125.34776760801789,62.673883804008945,104.45647300668158,275.31221018679787,0,135.0,RUNNING,135.0,RUNNING,111.20587167831718,44.039957446406675,56.52209957073606,1356.5303896976654,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,44.039957446406675,False,False,19607.882794857505,2620.6264245258503,1808.4633175692913,2329.3677255007765,1926.2497493936287
2025-01-16 10:10:00,2050.0,617.8941716362059,320,297.8941716362059,0.0,127.6689307012311,63.83446535061555,106.39077558435926,281.25524348202214,0,135.0,RUNNING,135.0,RUNNING,110.67888560059043,44.039957446406675,56.52209957073606,1356.5303896976654,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,44.039957446406675,False,False,19659.373975827188,2644.0643614826854,1812.165849214861,2333.070257146346,1926.2497493936287
2025-01-16 10:15:00,2055.0,616.4299762684759,320,296.4299762684759,0.0,127.04141840077538,63.52070920038769,105.86784866731283,286.99501787366984,0,135.0,RUNNING,135.0,RUNNING,90.67888560059049,31.243927205784416,56.62501829263063,1359.000439023135,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.24392720578453,False,False,19710.743140516228,2667.980612972158,1815.8683808604308,2336.772788791916,1926.2497493936287
2025-01-16 10:20:00,2060.0,614.7015684845818,320,294.7015684845818,0.0,126.30067220767792,63.15033610383896,105.25056017306494,292.5229103129544,0,135.0,RUNNING,135.0,RUNNING,83.42258537741179,31.243927205784416,56.62501829263063,1359.000439023135,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.243927205784416,False,False,19761.968271223275,2692.357522164904,1819.5709125060005,2340.4753204374856,1926.2497493936287
2025-01-16 10:25:00,2065.0,587.5835658653535,320,267.58356586535353,0.0,114.67867108515152,57.33933554257576,95.56555923762626,297.8307556020204,0,135.0,RUNNING,135.0,RUNNING,63.42258537741179,43.669775114078675,56.768868244992944,1362.4528378798307,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,43.669775114078675,False,False,19810.93356837872,2717.176751798406,1823.2734441515702,2344.1778520830553,1926.2497493936287
2025-01-16 10:30:00,2070.0,584.1082001325942,320,264.1082001325942,0.0,113.18922862825467,56.594614314127334,94.32435719021223,302.9108439951712,0,135.0,RUNNING,135.0,RUNNING,43.42258537741185,32.225229239988835,56.87501941428401,1365.0004659428162,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,32.22522923998895,False,False,19859.609251723105,2742.4193221313367,1826.9759757971399,2347.880383728625,1926.2497493936287
2025-01-16 10:35:00,2075.0,603.788293999336,320,283.788293999336,0.0,121.62355457114403,60.81177728557201,101.35296214262002,307.75591765472154,0,135.0,RUNNING,135.0,RUNNING,58.25760558460331,32.225229239988835,56.87501941428401,1365.0004659428162,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,32.225229239988835,False,False,19909.924942889716,2768.0656486025637,1830.6785074427096,2351.5829153741947,1926.2497493936287
2025-01-16 10:40:00,2080.0,611.5044056484311,320,291.5044056484311,0.0,124.93045956361333,62.46522978180666,104.10871630301111,312.3591661068889,0,135.0,RUNNING,135.0,RUNNING,61.37046878153103,32.225229239988835,56.87501941428401,1365.0004659428162,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,32.225229239988835,False,False,19960.88364336042,2794.095579111471,1834.3810390882793,2355.2854470197644,1926.2497493936287
2025-01-16 10:45:00,2085.0,585.9855041958713,320,265.9855041958713,0.0,113.99378751251625,56.996893756258125,94.99482292709688,316.7142208461024,0,135.0,RUNNING,135.0,RUNNING,41.37046878153103,42.09918543176218,57.01369578261958,1368.3286987828699,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,42.09918543176218,False,False,20009.715768710073,2820.488430848646,1838.083570733849,2358.987978665334,1926.2497493936287
2025-01-16 10:50:00,2090.0,592.0057589915409,320,272.0057589915409,0.0,116.57389671066039,58.286948355330196,97.14491392555033,320.81514923772846,0,135.0,RUNNING,135.0,RUNNING,43.28979518557463,42.09918543176218,57.01369578261958,1368.3286987828699,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,42.09918543176218,False,False,20059.049581959367,2847.223026618457,1841.7861023794187,2362.690510310904,1926.2497493936287
2025-01-16 10:55:00,2095.0,613.6877628475313,320,293.6877628475313,0.0,125.86618407751342,62.93309203875671,104.88848673126118,324.65644786948735,0,135.0,RUNNING,135.0,RUNNING,61.13050040980613,42.09918543176218,57.01369578261958,1368.3286987828699,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,42.09918543176218,False,False,20110.19022886333,2874.277730607581,1845.4886340249884,2366.3930419564736,1926.2497493936287
2025-01-16 11:00:00,2100.0,602.3924052725858,320,282.39240527258585,0.0,121.02531654539392,60.51265827269696,100.85443045449493,328.233035500763,0,135.0,RUNNING,135.0,RUNNING,41.13050040980613,36.971130637983265,57.13548013729422,1371.2515232950614,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,36.971130637983265,False,False,20160.389595969376,2901.630483565978,1849.1911656705581,2370.0955736020433,1926.2497493936287
2025-01-16 11:05:00,2105.0,583.7366852244547,320,263.73668522445473,0.0,113.03000795333774,56.51500397666887,94.19167329444812,331.5402457566149,0,135.0,RUNNING,135.0,RUNNING,21.13050040980613,38.93406094196632,57.26373046139466,1374.3295310734718,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.93406094196632,False,False,20209.034319738083,2929.258837379029,1852.8936973161278,2373.798105247613,1926.2497493936287
2025-01-16 11:10:00,2110.0,613.8407077030646,320,293.8407077030646,0.0,125.93173187274196,62.96586593637098,104.94310989395163,334.5738197096194,0,135.0,RUNNING,135.0,RUNNING,48.20094893541153,38.93406094196632,57.26373046139466,1374.3295310734718,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.93406094196632,False,False,20260.18771204667,2957.1399890214975,1856.5962289616975,2377.5006368931827,1926.2497493936287
2025-01-16 11:15:00,2115.0,613.1428736924667,320,293.14287369246665,0.0,125.63266015391427,62.816330076957136,104.69388346159522,337.32989848771587,0,135.0,RUNNING,135.0,RUNNING,44.74703614671711,38.93406094196632,57.26373046139466,1374.3295310734718,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.93406094196632,False,False,20311.282951521043,2985.250813895474,1860.2987606072672,2381.2031685387524,1926.2497493936287
2025-01-16 11:20:00,2120.0,617.6812450350395,320,297.6812450350395,0.0,127.57767644358837,63.78883822179419,106.31473036965697,339.8050160400926,0,135.0,RUNNING,135.0,RUNNING,46.81028993691325,38.93406094196632,57.26373046139466,1374.3295310734718,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,38.93406094196632,False,False,20362.756388607297,3013.5678985654818,1864.001292252837,2384.905700184322,1926.2497493936287
2025-01-16 11:25:00,2125.0,598.1381283975959,320,278.1381283975959,0.0,119.20205502754109,59.601027513770546,99.33504585628424,341.9960921858388,0,135.0,RUNNING,135.0,RUNNING,26.810289936913193,40.66825372515609,57.397693284554165,1377.5446388292999,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,40.66825372515609,False,False,20412.60123264043,3042.0675729143018,1867.7038238984067,2388.608231829892,1926.2497493936287
2025-01-16 11:30:00,2130.0,596.3433487788419,320,276.3433487788419,0.0,118.43286376236082,59.21643188118041,98.69405313530069,343.9004260617168,0,135.0,RUNNING,135.0,RUNNING,23.11117644228119,40.66825372515609,57.397693284554165,1377.5446388292999,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,40.668253725156205,False,False,20462.296511705335,3070.725941752778,1871.4063555439764,2392.3107634754615,1926.2497493936287
2025-01-16 11:35:00,2135.0,587.1882853080625,320,267.1882853080625,0.0,114.5092651320268,57.2546325660134,95.42438761002234,345.5156900760126,0,135.0,RUNNING,135.0,RUNNING,3.1111764422811916,31.43858121023129,57.50125320437552,1380.0300769050125,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.43858121023129,False,False,20511.22886881434,3099.518915925779,1875.108887189546,2396.013295121031,1926.2497493936287
2025-01-16 11:40:00,2140.0,590.2758583630964,320,270.2758583630964,0.0,115.83251072704132,57.91625536352066,96.52709227253443,346.83992446511985,0,135.0,RUNNING,135.0,RUNNING,4.874515108207845,31.43858121023129,57.50125320437552,1380.0300769050125,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.438581210231177,False,False,20560.418523677934,3128.422242964539,1878.8114188351158,2399.715826766601,1926.2497493936287
2025-01-16 11:45:00,2145.0,608.3439029293496,320,288.3439029293496,0.0,123.5759583982927,61.78797919914635,102.97996533191058,347.8715325383653,0,135.0,RUNNING,135.0,RUNNING,21.91095160121563,31.43858121023129,57.50125320437552,1380.0300769050125,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.43858121023129,False,False,20611.113848922047,3157.4115373427358,1882.5139504806855,2403.4183584121706,1926.2497493936287
2025-01-16 11:50:00,2150.0,606.0403869855725,320,286.04038698557247,0.0,122.58873727953106,61.29436863976553,102.15728106627589,348.6092766847096,0,135.0,RUNNING,135.0,RUNNING,18.869691511094175,31.43858121023129,57.50125320437552,1380.0300769050125,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.43858121023129,False,False,20661.61721450418,3186.4623103997947,1886.2164821262552,2407.1208900577403,1926.2497493936287
2025-01-16 11:55:00,2155.0,592.1422914019413,320,272.1422914019413,0.0,116.63241060083199,58.316205300415994,97.19367550069332,349.0522752024474,0,135.0,RUNNING,135.0,RUNNING,4.528597409725194,31.43858121023129,57.50125320437552,1380.0300769050125,GRID_CONNECTED,True,50.028716393787406,1.0143581968936992,31.43858121023129,False,False,20710.96240545434,3215.549999999999,1889.919013771825,2410.82342170331,1926.2497493936287
