timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 00:00:00,0.0,548.3845416525244,320,228.38454165252438,0.0,97.8790892796533,48.93954463982665,81.56590773304441,0.0,0,0.0,OFF,0.0,OFF,48.384541652524376,-500.0,88.16997820592107,2116.079476942106,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,45.69871180437703,0.0,0.0,0.0,43.92052305789416
2025-01-15 00:05:00,5.0,550.3784988016389,320,230.3784988016389,0.0,98.73364234355954,49.36682117177977,82.27803528629961,0.0,0,0.0,OFF,0.0,OFF,50.3784988016389,-500.0,86.33995641184215,2072.1589538842118,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,91.5635867045136,0.0,0.0,0.0,87.84104611578832
2025-01-15 00:10:00,10.0,550.7734379998296,320,230.77343799982964,0.0,98.90290199992698,49.45145099996349,82.41908499993914,0.0,0,0.0,OFF,0.0,OFF,50.77343799982964,-500.0,84.50993461776324,2028.2384308263177,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,137.4613732044994,0.0,0.0,0.0,131.76156917368246
2025-01-15 00:15:00,15.0,545.4235612478748,320,225.42356124787477,0.0,96.61009767766062,48.30504883883031,80.50841473138385,0.0,0,0.0,OFF,0.0,OFF,50.77343799982964,-494.65012324804513,82.69949360578775,1984.7878465389058,GRID_CONNECTED,True,50.0,1.0,-494.65012324804513,False,False,182.9133366418223,0.0,0.0,0.0,175.21215346109437
2025-01-15 00:20:00,20.0,546.7933568008511,320,226.79335680085114,0.0,97.19715291465049,48.598576457325244,80.9976274288754,0.0,0,0.0,OFF,0.0,OFF,50.77343799982964,-496.0199188010215,80.88403908238149,1941.2169379771558,GRID_CONNECTED,True,50.0,1.0,-496.0199188010215,False,False,228.47944970855988,0.0,0.0,0.0,218.7830620228445
2025-01-15 00:25:00,25.0,538.0354663781845,320,218.03546637818454,0.0,93.44377130493623,46.72188565246812,77.86980942078019,0.0,0,0.0,OFF,0.0,OFF,50.77343799982964,-487.2620283783549,79.10063881966252,1898.4153316719003,GRID_CONNECTED,True,50.0,1.0,-487.2620283783549,False,False,273.31573857340857,0.0,0.0,0.0,261.5846683281001
2025-01-15 00:30:00,30.0,553.8629874647299,320,233.86298746472994,0.0,100.2269946277414,50.1134973138707,83.52249552311784,0.0,0,0.0,OFF,0.0,OFF,53.86298746472994,-500.0,77.27061702558359,1854.4948086140062,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,319.4709875288027,0.0,0.0,0.0,305.5051913859943
2025-01-15 00:35:00,35.0,549.4420832753066,320,229.44208327530657,0.0,98.33232140370282,49.16616070185141,81.94360116975234,0.0,0,0.0,OFF,0.0,OFF,53.86298746472994,-495.57909581057663,75.45677593353702,1810.9626224048886,GRID_CONNECTED,True,50.0,1.0,-495.57909581057663,False,False,365.25782780174495,0.0,0.0,0.0,349.0373775951118
2025-01-15 00:40:00,40.0,562.6377760295244,320,242.6377760295244,0.0,103.9876182983676,51.9938091491838,86.65634858197299,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-500.0,73.6267541394581,1767.0420993469945,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,412.14430913753864,0.0,0.0,0.0,392.957900653006
2025-01-15 00:45:00,45.0,540.1543178039647,320,220.15431780396466,0.0,94.35185048741343,47.175925243706715,78.62654207284452,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-477.51654177444027,71.87902278249726,1725.0965467799342,GRID_CONNECTED,True,50.0,1.0,-477.51654177444027,False,False,457.1571689545357,0.0,0.0,0.0,434.90345322006635
2025-01-15 00:50:00,50.0,537.2810889996333,320,217.2810889996333,0.0,93.12046671412855,46.56023335706428,77.60038892844047,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-474.6433129701089,70.14180756819903,1683.4033816367764,GRID_CONNECTED,True,50.0,1.0,-474.6433129701089,False,False,501.93059303783843,0.0,0.0,0.0,476.59661836322425
2025-01-15 00:55:00,55.0,556.8735513182021,320,236.8735513182021,0.0,101.51723627922946,50.75861813961473,84.59769689935789,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-494.2357752886777,68.33288308781547,1639.9891941075714,GRID_CONNECTED,True,50.0,1.0,-494.2357752886777,False,False,548.3367223143553,0.0,0.0,0.0,520.0108058924294
2025-01-15 01:00:00,60.0,553.858545935465,320,233.85854593546503,0.0,100.2250911151993,50.11254555759965,83.5209092626661,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-491.22076990594064,66.53499365855127,1596.8398478052306,GRID_CONNECTED,True,50.0,1.0,-491.22076990594064,False,False,594.4916011423106,0.0,0.0,0.0,563.1601521947701
2025-01-15 01:05:00,65.0,555.921326380113,320,235.921326380113,0.0,101.10913987719128,50.55456993859564,84.25761656432607,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-493.2835503505886,64.72955436294686,1553.5093047107248,GRID_CONNECTED,True,50.0,1.0,-493.2835503505886,False,False,640.8183783406533,0.0,0.0,0.0,606.490695289276
2025-01-15 01:10:00,70.0,535.0896665831166,320,215.08966658311658,0.0,92.18128567847853,46.090642839239266,76.81773806539877,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-472.4518905535922,63.00035985021314,1512.0086364051153,GRID_CONNECTED,True,50.0,1.0,-472.4518905535922,False,False,685.4091838892464,0.0,0.0,0.0,647.9913635948855
2025-01-15 01:15:00,75.0,545.596042554279,320,225.59604255427905,0.0,96.68401823754816,48.34200911877408,80.5700151979568,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-482.95826652475466,61.23271154347138,1469.5850770433133,GRID_CONNECTED,True,50.0,1.0,-482.95826652475466,False,False,730.8755207687697,0.0,0.0,0.0,690.4149229566876
2025-01-15 01:20:00,80.0,539.8226540750709,320,219.8226540750709,0.0,94.20970888931609,47.104854444658045,78.50809074109675,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-477.1848780455465,59.48619409021491,1427.6686581651577,GRID_CONNECTED,True,50.0,1.0,-477.1848780455465,False,False,775.8607419416923,0.0,0.0,0.0,732.3313418348433
2025-01-15 01:25:00,85.0,547.0353552687702,320,227.03535526877022,0.0,97.30086654375866,48.65043327187933,81.08405545313222,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-484.39757923924583,57.71327783620113,1385.118668068827,GRID_CONNECTED,True,50.0,1.0,-484.39757923924583,False,False,821.4470215474231,0.0,0.0,0.0,774.8813319311741
2025-01-15 01:30:00,90.0,537.0141500955775,320,217.01415009557752,0.0,93.00606432667608,46.50303216333804,77.5050536055634,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-474.37637406605313,55.97703962992709,1343.4489511182503,GRID_CONNECTED,True,50.0,1.0,-474.37637406605313,False,False,866.1982007220546,0.0,0.0,0.0,816.5510488817507
2025-01-15 01:35:00,95.0,550.7153347767672,320,230.71533477676724,0.0,98.87800061861452,49.43900030930726,82.39833384884544,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-488.07755874724285,54.19065449051052,1300.5757077722524,GRID_CONNECTED,True,50.0,1.0,-488.07755874724285,False,False,912.0911452867851,0.0,0.0,0.0,859.4242922277487
2025-01-15 01:40:00,100.0,543.4589961996975,320,223.45899619969748,0.0,95.76814122844178,47.88407061422089,79.80678435703481,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-480.8212201701731,52.43082786657644,1258.3398687978347,GRID_CONNECTED,True,50.0,1.0,-480.8212201701731,False,False,957.3793949700932,0.0,0.0,0.0,901.6601312021664
2025-01-15 01:45:00,105.0,551.7903254340151,320,231.79032543401513,0.0,99.3387109002922,49.6693554501461,82.78225908357683,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-489.15254940449074,50.64050821449748,1215.3721971479395,GRID_CONNECTED,True,50.0,1.0,-489.15254940449074,False,False,1003.3619220895945,0.0,0.0,0.0,944.6278028520617
2025-01-15 01:50:00,110.0,534.7043727415552,320,214.70437274155518,0.0,92.0161597463808,46.0080798731904,76.680133121984,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-472.0665967120308,48.912723894018114,1173.9053734564347,GRID_CONNECTED,True,50.0,1.0,-472.0665967120308,False,False,1047.9206198180575,0.0,0.0,0.0,986.0946265435664
2025-01-15 01:55:00,115.0,546.6706927025306,320,226.67069270253057,0.0,97.14458258679882,48.57229129339941,80.95381882233235,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-484.0329166730062,47.141142320891745,1131.3874157014018,GRID_CONNECTED,True,50.0,1.0,-484.0329166730062,False,False,1093.4765108766017,0.0,0.0,0.0,1028.6125842985994
2025-01-15 02:00:00,120.0,549.156974044976,320,229.15697404497598,0.0,98.21013173356114,49.10506586678057,81.84177644463429,0.0,0,0.0,OFF,0.0,OFF,62.63777602952439,-486.5191980154516,45.36046084967959,1088.6510603923102,GRID_CONNECTED,True,50.0,1.0,-486.5191980154516,False,False,1139.2395920470162,0.0,0.0,0.0,1071.348939607691
2025-01-15 02:05:00,125.0,565.6008678512565,320,245.60086785125645,0.0,105.25751479339563,52.628757396697814,87.71459566116302,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-500.0,43.530439055600674,1044.730537334416,GRID_CONNECTED,True,50.0,1.0,-500.0,False,False,1186.3729977012877,0.0,0.0,0.0,1115.269462665585
2025-01-15 02:10:00,130.0,535.1158828262805,320,215.11588282628054,0.0,92.1925212112631,46.09626060563155,76.82710100938591,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-469.5150149750241,41.8119936354975,1003.48784725194,GRID_CONNECTED,True,50.0,1.0,-469.5150149750241,False,False,1230.965987936811,0.0,0.0,0.0,1156.5121527480612
2025-01-15 02:15:00,135.0,560.0692458487889,320,240.0692458487889,0.0,102.88681964948096,51.44340982474048,85.73901637456747,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-494.46837799753246,40.00221781906082,960.0532276574597,GRID_CONNECTED,True,50.0,1.0,-494.46837799753246,False,False,1277.6384250908768,0.0,0.0,0.0,1199.9467723425414
2025-01-15 02:20:00,140.0,555.6785158803849,320,235.6785158803849,0.0,101.00507823445068,50.50253911722534,84.17089852870889,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-490.07764802912845,38.208512265692335,917.004294376616,GRID_CONNECTED,True,50.0,1.0,-490.07764802912845,False,False,1323.944968080909,0.0,0.0,0.0,1242.9957056233852
2025-01-15 02:25:00,145.0,540.0669855176872,320,220.06698551768716,0.0,94.31442236472307,47.157211182361536,78.59535197060255,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-474.4661176664307,36.47194559392916,875.3266942543,GRID_CONNECTED,True,50.0,1.0,-474.4661176664307,False,False,1368.9505502073828,0.0,0.0,0.0,1284.673305745701
2025-01-15 02:30:00,150.0,549.3514283548866,320,229.3514283548866,0.0,98.2934692949514,49.1467346474757,81.91122441245949,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-483.75056050363014,34.70139745669009,832.8335389605622,GRID_CONNECTED,True,50.0,1.0,-483.75056050363014,False,False,1414.7298359036233,0.0,0.0,0.0,1327.166461039439
2025-01-15 02:35:00,155.0,543.3511369417897,320,223.35113694178972,0.0,95.72191583219559,47.860957916097796,79.76826319349632,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-477.75026909053327,32.952810647564604,790.8674555415504,GRID_CONNECTED,True,50.0,1.0,-477.75026909053327,False,False,1460.0090973154392,0.0,0.0,0.0,1369.1325444584506
2025-01-15 02:40:00,160.0,551.0164641259279,320,231.01646412592788,0.0,99.0070560539691,49.50352802698455,82.50588004497425,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-485.41559627467143,31.17616840682767,748.2280417638641,GRID_CONNECTED,True,50.0,1.0,-485.41559627467143,False,False,1505.9271359926,0.0,0.0,0.0,1411.771958236137
2025-01-15 02:45:00,165.0,544.0740099972521,320,224.07400999725212,0.0,96.03171857025092,48.01585928512546,80.02643214187576,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-478.47314214599567,29.42493585081048,706.1984604194515,GRID_CONNECTED,True,50.0,1.0,-478.47314214599567,False,False,1551.2666368257042,0.0,0.0,0.0,1453.8015395805494
2025-01-15 02:50:00,170.0,557.0766073034024,320,237.0766073034024,0.0,101.60426027288673,50.80213013644337,84.67021689407228,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-491.47573945214594,27.626113221893515,663.0267173254445,GRID_CONNECTED,True,50.0,1.0,-491.47573945214594,False,False,1597.689687434321,0.0,0.0,0.0,1496.9732826745565
2025-01-15 02:55:00,175.0,539.5458407239848,320,219.54584072398484,0.0,94.0910745959935,47.04553729799675,78.40922882999457,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-473.9449728727284,25.891453962791044,621.3948951069851,GRID_CONNECTED,True,50.0,1.0,-473.9449728727284,False,False,1642.6518408279865,0.0,0.0,0.0,1538.6051048930158
2025-01-15 03:00:00,180.0,564.5427742193016,320,244.54277421930158,0.0,104.8040460939864,52.4020230469932,87.336705078322,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-498.9419063680451,24.06530483752543,577.5673161006104,GRID_CONNECTED,True,50.0,1.0,-498.9419063680451,False,False,1689.6970720129282,0.0,0.0,0.0,1582.4326838993907
2025-01-15 03:05:00,185.0,535.0432509467088,320,215.04325094670878,0.0,92.1613932628752,46.0806966314376,76.801161052396,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-469.4423830954523,22.347125253267382,536.3310060784172,GRID_CONNECTED,True,50.0,1.0,-469.4423830954523,False,False,1734.2840095918207,0.0,0.0,0.0,1623.668993921584
2025-01-15 03:10:00,190.0,542.7159861426398,320,222.71598614263985,0.0,95.44970834684565,47.72485417342283,79.54142362237138,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-477.1151182913834,20.600863123751832,494.420714970044,GRID_CONNECTED,True,50.0,1.0,-477.1151182913834,False,False,1779.510341770374,0.0,0.0,0.0,1665.5792850299572
2025-01-15 03:15:00,195.0,543.7985748089435,320,223.7985748089435,0.0,95.91367491811864,47.95683745905932,79.92806243176554,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-478.19770695768705,18.850638672529566,452.41532814070956,GRID_CONNECTED,True,50.0,1.0,-478.19770695768705,False,False,1824.8268896711193,0.0,0.0,0.0,1707.5846718592916
2025-01-15 03:20:00,200.0,548.6483179698097,320,228.64831796980968,0.0,97.99213627277558,48.99606813638779,81.66011356064632,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-483.04745011855323,17.082663949947154,409.98393479873175,GRID_CONNECTED,True,50.0,1.0,-483.04745011855323,False,False,1870.54758283527,0.0,0.0,0.0,1750.0160652012694
2025-01-15 03:25:00,205.0,536.0594969364602,320,216.05949693646016,0.0,92.59692725848292,46.29846362924146,77.16410604873577,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-470.4586290852037,15.360764861070328,368.65835666568785,GRID_CONNECTED,True,50.0,1.0,-470.4586290852037,False,False,1915.219207579975,0.0,0.0,0.0,1791.3416433343134
2025-01-15 03:30:00,210.0,540.8106612751222,320,220.81066127512224,0.0,94.63314054648096,47.31657027324048,78.8609504554008,0.0,0,0.0,OFF,0.0,OFF,65.60086785125645,-475.2097934238658,13.621476303619492,326.91543128686783,GRID_CONNECTED,True,50.0,1.0,-475.2097934238658,False,False,1960.2867626862353,0.0,0.0,0.0,1833.0845687131334
2025-01-15 03:35:00,215.0,554.8023820434298,320,234.80238204342982,0.0,100.62959230432706,50.31479615216353,83.85799358693922,0.0,0,0.0,OFF,0.0,OFF,207.1406568959586,-347.6617251474712,12.349019235645594,296.37646165549427,GRID_CONNECTED,True,50.0,1.0,-347.6617251474712,False,False,2006.5202945231879,0.0,0.0,0.0,1863.6235383445069
2025-01-15 03:40:00,220.0,553.3932382597922,320,233.39323825979216,0.0,100.02567353991093,50.01283676995546,83.35472794992576,0.0,0,0.0,OFF,0.0,OFF,327.88739163781514,-225.505846621977,11.523658007624721,276.5677921829933,GRID_CONNECTED,True,50.0,1.0,-225.505846621977,False,False,2052.636397711504,0.0,0.0,0.0,1883.4322078170078
2025-01-15 03:45:00,225.0,539.1479209937178,320,219.14792099371778,0.0,93.9205375687362,46.9602687843681,78.26711464061349,0.0,0,0.0,OFF,0.0,OFF,392.8767522617445,-146.27116873197326,10.988299154374907,263.71917970499777,GRID_CONNECTED,True,50.0,1.0,-146.27116873197326,False,False,2097.5653911276468,0.0,0.0,0.0,1896.2808202950034
2025-01-15 03:50:00,230.0,546.8629206570507,320,226.86292065705072,0.0,97.22696599587888,48.61348299793944,81.0224716632324,0.0,0,0.0,OFF,0.0,OFF,451.98620183705964,-94.87671881999108,10.641046227992344,255.38510947181626,GRID_CONNECTED,True,50.0,1.0,-94.87671881999108,False,False,2143.137301182401,0.0,0.0,0.0,1904.614890528185
2025-01-15 03:55:00,235.0,550.9675219966131,320,230.96752199661307,0.0,98.98608085569131,49.493040427845656,82.48840071307609,0.0,0,0.0,OFF,0.0,OFF,489.427084109348,-61.54043788726506,10.415805542890633,249.9793330293752,GRID_CONNECTED,True,50.0,1.0,-61.54043788726506,False,False,2189.051261348786,0.0,0.0,0.0,1910.020666970626
2025-01-15 04:00:00,240.0,558.9676237871737,320,238.9676237871737,0.0,102.41469590878872,51.20734795439436,85.3455799239906,0.0,0,0.0,OFF,0.0,OFF,519.050291669673,-39.917332117500735,10.269706367417607,246.47295281802258,GRID_CONNECTED,True,50.0,1.0,-39.91733211750068,False,False,2235.6318966643835,0.0,0.0,0.0,1913.5270471819786
2025-01-15 04:05:00,245.0,564.540231933661,320,244.54023193366095,0.0,104.80295654299755,52.401478271498775,87.33579711916462,0.0,0,0.0,OFF,0.0,OFF,538.6484206615708,-25.89181127209025,10.1749412095854,244.19858903004962,GRID_CONNECTED,True,50.0,1.0,-25.891811272090195,False,False,2282.6769159921887,0.0,0.0,0.0,1915.8014109699516
2025-01-15 04:10:00,250.0,561.9128792348889,320,241.91287923488892,0.0,103.67694824352382,51.83847412176191,86.39745686960319,0.0,0,0.0,OFF,0.0,OFF,545.1185231146906,-16.794356120198415,10.113473134150428,242.72335521961028,GRID_CONNECTED,True,50.0,1.0,-16.79435612019836,False,False,2329.5029892617627,0.0,0.0,0.0,1917.2766447803908
2025-01-15 04:15:00,255.0,563.3656959436439,320,243.3656959436439,0.0,104.29958397584738,52.14979198792369,86.91631997987282,0.0,0,0.0,OFF,0.0,OFF,552.4722750652028,-10.893420878441134,10.073602738911184,241.76646573386844,GRID_CONNECTED,True,50.0,1.0,-10.893420878441134,False,False,2376.4501305903996,0.0,0.0,0.0,1918.2335342661327
2025-01-15 04:20:00,260.0,546.8872853234084,320,226.88728532340838,0.0,97.23740799574645,48.618703997873226,81.03117332978871,0.0,0,0.0,OFF,0.0,OFF,535.9938644449672,-10.893420878441134,10.073602738911184,241.76646573386844,GRID_CONNECTED,True,50.0,1.0,-10.893420878441134,False,False,2422.0240710340167,0.0,0.0,0.0,1918.2335342661327
2025-01-15 04:25:00,265.0,547.2145507525564,320,227.21455075255642,0.0,97.37766460823846,48.68883230411923,81.14805384019871,0.0,0,0.0,OFF,0.0,OFF,540.1486878170828,-7.06586293547366,10.047741372579402,241.14579294190565,GRID_CONNECTED,True,50.0,1.0,-7.06586293547366,False,False,2467.62528359673,0.0,0.0,0.0,1918.8542070580954
2025-01-15 04:30:00,270.0,557.3535728416058,320,237.3535728416058,0.0,101.72295978925963,50.86147989462982,84.76913315771635,0.0,0,0.0,OFF,0.0,OFF,552.7704010739832,-4.583171767622616,10.030966764137888,240.74320233930933,GRID_CONNECTED,True,50.0,1.0,-4.583171767622616,False,False,2514.071414666864,0.0,0.0,0.0,1919.2567976606917
2025-01-15 04:35:00,275.0,563.2495569106097,320,243.24955691060973,0.0,104.24981010454702,52.12490505227351,86.87484175378918,0.0,0,0.0,OFF,0.0,OFF,560.2767475533725,-2.972809357237281,10.020086152311118,240.4820676554668,GRID_CONNECTED,True,50.0,1.0,-2.9728093572372245,False,False,2561.008877742748,0.0,0.0,0.0,1919.5179323445343
2025-01-15 04:40:00,280.0,535.152173526364,320,215.15217352636398,0.0,92.20807436844171,46.10403718422086,76.84006197370142,0.0,0,0.0,OFF,0.0,OFF,532.1793641691268,-2.972809357237281,10.020086152311118,240.4820676554668,GRID_CONNECTED,True,50.0,1.0,-2.9728093572372245,False,False,2605.6048922032783,0.0,0.0,0.0,1919.5179323445343
2025-01-15 04:45:00,285.0,561.4641198846045,320,241.46411988460454,0.0,103.48462280768766,51.74231140384383,86.23718567307304,0.0,0,0.0,OFF,0.0,OFF,559.5358492627372,-1.9282706218672845,10.013028597785318,240.31268634684764,GRID_CONNECTED,True,50.0,1.0,-1.928270621867341,False,False,2652.3935688603287,0.0,0.0,0.0,1919.6873136531535
2025-01-15 04:50:00,290.0,539.1173133378322,320,219.11731333783223,0.0,93.90742000192809,46.953710000964044,78.25618333494008,0.0,0,0.0,OFF,0.0,OFF,537.1890427159649,-1.9282706218672845,10.013028597785318,240.31268634684764,GRID_CONNECTED,True,50.0,1.0,-1.928270621867341,False,False,2697.3200116384814,0.0,0.0,0.0,1919.6873136531535
2025-01-15 04:55:00,295.0,537.6875948679163,320,217.68759486791635,0.0,93.29468351482129,46.64734175741064,77.7455695956844,0.0,0,0.0,OFF,0.0,OFF,535.759324246049,-1.9282706218672845,10.013028597785318,240.31268634684764,GRID_CONNECTED,True,50.0,1.0,-1.928270621867341,False,False,2742.127311210808,0.0,0.0,0.0,1919.6873136531535
2025-01-15 05:00:00,300.0,548.1238303135269,320,228.12383031352692,0.0,97.7673558486544,48.8836779243272,81.47279654054533,0.0,0,0.0,OFF,0.0,OFF,546.8730849261364,-1.250745387390566,10.008450815149782,240.20281956359474,GRID_CONNECTED,True,50.0,1.0,-1.250745387390566,False,False,2787.8042970702686,0.0,0.0,0.0,1919.7971804364065
2025-01-15 05:05:00,305.0,552.2149643034888,320,232.21496430348884,0.0,99.5206989872095,49.76034949360475,82.93391582267459,0.0,0,0.0,OFF,0.0,OFF,550.9642189160983,-1.250745387390566,10.008450815149782,240.20281956359474,GRID_CONNECTED,True,50.0,1.0,-1.250745387390566,False,False,2833.822210762226,0.0,0.0,0.0,1919.7971804364065
2025-01-15 05:10:00,310.0,542.1775350810422,320,222.17753508104215,0.0,95.21894360616092,47.60947180308046,79.34911967180078,0.0,0,0.0,OFF,0.0,OFF,540.9267896936516,-1.250745387390566,10.008450815149782,240.20281956359474,GRID_CONNECTED,True,50.0,1.0,-1.250745387390566,False,False,2879.0036720189796,0.0,0.0,0.0,1919.7971804364065
2025-01-15 05:15:00,315.0,558.5404089515825,320,238.54040895158255,0.0,102.23160383639252,51.11580191819626,85.19300319699377,0.0,0,0.0,OFF,0.0,OFF,557.7291306972035,-0.81127825437909,10.005481501376629,240.1315560330391,GRID_CONNECTED,True,50.0,1.0,-0.81127825437909,False,False,2925.548706098278,0.0,0.0,0.0,1919.868443966962
2025-01-15 05:20:00,320.0,560.882711607456,320,240.88271160745603,0.0,103.23544783176688,51.61772391588344,86.02953985980572,0.0,0,0.0,OFF,0.0,OFF,560.0714333530769,-0.81127825437909,10.005481501376629,240.1315560330391,GRID_CONNECTED,True,50.0,1.0,-0.81127825437909,False,False,2972.2889320655663,0.0,0.0,0.0,1919.868443966962
2025-01-15 05:25:00,325.0,565.5493476477125,320,245.54934764771247,0.0,105.2354347061625,52.61771735308125,87.69619558846874,0.0,0,0.0,OFF,0.0,OFF,564.7380693933334,-0.81127825437909,10.005481501376629,240.1315560330391,GRID_CONNECTED,True,50.0,1.0,-0.81127825437909,False,False,3019.4180443695423,0.0,0.0,0.0,1919.868443966962
2025-01-15 05:30:00,330.0,549.5191148860408,320,229.51911488604082,0.0,98.36533495116036,49.18266747558018,81.9711124593003,0.0,0,0.0,OFF,0.0,OFF,548.7078366316617,-0.81127825437909,10.005481501376629,240.1315560330391,GRID_CONNECTED,True,50.0,1.0,-0.81127825437909,False,False,3065.211303943379,0.0,0.0,0.0,1919.868443966962
2025-01-15 05:35:00,335.0,549.9093997525725,320,229.90939975257254,0.0,98.53259989395966,49.26629994697983,82.11049991163306,0.0,0,0.0,OFF,0.0,OFF,549.0981214981934,-0.81127825437909,10.005481501376629,240.1315560330391,GRID_CONNECTED,True,50.0,1.0,-0.81127825437909,False,False,3111.0370872560934,0.0,0.0,0.0,1919.868443966962
2025-01-15 05:40:00,340.0,547.4776654407835,320,227.47766544078354,0.0,97.49042804605008,48.74521402302504,81.2420233717084,0.0,0,0.0,OFF,0.0,OFF,546.6663871864044,-0.81127825437909,10.005481501376629,240.1315560330391,GRID_CONNECTED,True,50.0,1.0,-0.81127825437909,False,False,3156.6602260428253,0.0,0.0,0.0,1919.868443966962
2025-01-15 05:45:00,345.0,552.022793795891,320,232.02279379589095,0.0,99.43834019823898,49.71917009911949,82.86528349853248,0.0,0,0.0,OFF,0.0,OFF,551.2115155415119,-0.81127825437909,10.005481501376629,240.1315560330391,GRID_CONNECTED,True,50.0,1.0,-0.81127825437909,False,False,3202.6621255258165,0.0,0.0,0.0,1919.868443966962
2025-01-15 05:50:00,350.0,536.9394280943831,320,216.93942809438306,0.0,92.97404061187845,46.487020305939225,77.47836717656537,0.0,0,0.0,OFF,0.0,OFF,536.128149840004,-0.81127825437909,10.005481501376629,240.1315560330391,GRID_CONNECTED,True,50.0,1.0,-0.81127825437909,False,False,3247.4070778670152,0.0,0.0,0.0,1919.868443966962
2025-01-15 05:55:00,355.0,554.0177953859018,320,234.01779538590176,0.0,100.29334087967219,50.14667043983609,83.57778406639349,0.0,0,0.0,OFF,0.0,OFF,553.4915712537454,-0.5262241321563579,10.003555498115796,240.0853319547791,GRID_CONNECTED,True,50.0,1.0,-0.5262241321563579,False,False,3293.575227482507,0.0,0.0,0.0,1919.914668045222
2025-01-15 06:00:00,360.0,581.1491532613666,320,261.14915326136656,0.0,111.9210656834428,55.9605328417214,93.26755473620234,1.4547669891820017e-30,0,0.0,OFF,0.0,OFF,580.8078254422501,-0.3413278191164295,10.002306223419978,240.05534936207948,GRID_CONNECTED,True,50.0,1.0,-0.34132781911648635,False,False,3342.004323587621,1.2123058243183347e-31,0.0,0.0,1919.9446506379215
2025-01-15 06:05:00,365.0,585.4233599679677,320,265.4233599679677,0.0,113.75286855770045,56.876434278850226,94.79405713141705,0.18463622606266944,0,0.0,OFF,0.0,OFF,584.8973959227885,-0.3413278191164295,10.002306223419978,240.05534936207948,GRID_CONNECTED,True,50.0,1.0,-0.34132781911648635,False,False,3390.7896035849517,0.01538635217188912,0.0,0.0,1919.9446506379215
2025-01-15 06:10:00,370.0,569.4907980034479,320,249.49079800344794,0.0,106.92462771576339,53.462313857881696,89.10385642980283,0.7380881110720212,0,0.0,OFF,0.0,OFF,568.4113820732596,-0.3413278191164295,10.002306223419978,240.05534936207948,GRID_CONNECTED,True,50.0,1.0,-0.34132781911637267,False,False,3438.247170085239,0.07689369476122422,0.0,0.0,1919.9446506379215
2025-01-15 06:15:00,375.0,594.1153352392273,320,274.1153352392273,0.0,117.4780008168117,58.73900040840585,97.89833401400975,1.6589869466307199,0,0.0,OFF,0.0,OFF,592.2349508442786,-0.22139744831792996,10.001495899108827,240.03590157861186,GRID_CONNECTED,True,50.0,1.0,-0.22139744831792996,False,False,3487.7567813551746,0.21514260698045085,0.0,0.0,1919.964098421389
2025-01-15 06:20:00,380.0,567.8592217089838,320,247.8592217089838,0.0,106.22538073242163,53.11269036621081,88.52115061035136,2.945057113256815,0,0.0,OFF,0.0,OFF,564.6927671474091,-0.22139744831792996,10.001495899108827,240.03590157861186,GRID_CONNECTED,True,50.0,1.0,-0.22139744831792996,False,False,3535.0783831642566,0.4605640330851854,0.0,0.0,1919.964098421389
2025-01-15 06:25:00,385.0,569.7114331402565,320,249.71143314025653,0.0,107.0191856315385,53.50959281576925,89.18265469294876,4.593124389731896,0,0.0,OFF,0.0,OFF,564.8969113022067,-0.22139744831792996,10.001495899108827,240.03590157861186,GRID_CONNECTED,True,50.0,1.0,-0.22139744831792996,False,False,3582.5543359259445,0.8433243988961767,0.0,0.0,1919.964098421389
2025-01-15 06:30:00,390.0,592.2472481722806,320,272.2472481722806,0.0,116.67739207383454,58.33869603691727,97.23116006152878,6.599127521574162,0,0.0,OFF,0.0,OFF,585.504514336259,-0.14360631444736782,10.000970293738416,240.02328704972197,GRID_CONNECTED,True,50.0,1.0,-0.14360631444742467,False,False,3631.9082732736347,1.3932516923606901,0.0,0.0,1919.9767129502789
2025-01-15 06:35:00,395.0,570.0089464515493,320,250.00894645154926,0.0,107.14669133637825,53.57334566818913,89.28890944698188,8.958132984557981,0,0.0,OFF,0.0,OFF,560.9072071525438,-0.14360631444736782,10.000970293738416,240.02328704972197,GRID_CONNECTED,True,50.0,1.0,-0.14360631444742467,False,False,3679.4090188112636,2.1397627744071883,0.0,0.0,1919.9767129502789
2025-01-15 06:40:00,400.0,576.657171698493,320,256.657171698493,0.0,109.99593072792557,54.997965363962784,91.66327560660464,11.664352861653361,0,0.0,OFF,0.0,OFF,564.8492125223922,-0.14360631444736782,10.000970293738416,240.02328704972197,GRID_CONNECTED,True,50.0,1.0,-0.14360631444742467,False,False,3727.4637831194714,3.1117921795449686,0.0,0.0,1919.9767129502789
2025-01-15 06:45:00,405.0,580.0582567919436,320,260.05825679194356,0.0,111.45353862511867,55.726769312559334,92.87794885426555,14.711165734774584,0,0.0,OFF,0.0,OFF,565.2034847427217,-0.14360631444736782,10.000970293738416,240.02328704972197,GRID_CONNECTED,True,50.0,1.0,-0.14360631444731098,False,False,3775.8019711854668,4.337722657442851,0.0,0.0,1919.9767129502789
2025-01-15 06:50:00,410.0,588.3406604184261,320,268.34066041842607,0.0,115.00314017932546,57.50157008966273,95.83595014943788,18.091140476421206,0,0.0,OFF,0.0,OFF,570.1059136275576,-0.14360631444736782,10.000970293738416,240.02328704972197,GRID_CONNECTED,True,50.0,1.0,-0.14360631444731098,False,False,3824.830359553669,5.845317697144617,0.0,0.0,1919.9767129502789
2025-01-15 06:55:00,415.0,575.382833525263,320,255.38283352526298,0.0,109.44978579654128,54.72489289827064,91.20815483045106,21.79606281077992,0,0.0,OFF,0.0,OFF,553.4431644000356,-0.14360631444736782,10.000970293738416,240.02328704972197,GRID_CONNECTED,True,50.0,1.0,-0.14360631444742467,False,False,3872.7789290141077,7.6616562647096105,0.0,0.0,1919.9767129502789
2025-01-15 07:00:00,420.0,570.7041068894798,320,250.70410688947982,0.0,107.4446172383485,53.72230861917425,89.53718103195708,25.816964499237006,0,0.0,OFF,0.0,OFF,544.7435360757954,-0.14360631444736782,10.000970293738416,240.02328704972197,GRID_CONNECTED,True,50.0,1.0,-0.14360631444742467,False,False,3920.337604588231,9.81306997297936,0.0,0.0,1919.9767129502789
2025-01-15 07:05:00,425.0,585.6268944717469,320,265.62689447174694,0.0,113.84009763074869,56.920048815374344,94.8667480256239,30.144154991627765,0,0.0,OFF,0.0,OFF,555.3895912812313,-0.09314819888788861,10.000629367270328,240.01510481448787,GRID_CONNECTED,True,50.0,1.0,-0.09314819888788861,False,False,3969.13984579421,12.32508288894834,0.0,0.0,1919.9848951855129
2025-01-15 07:10:00,430.0,579.7598544979511,320,259.7598544979511,0.0,111.32565192769333,55.662825963846664,92.77137660641111,34.76725537201257,0,0.0,OFF,0.0,OFF,544.8994509270507,-0.09314819888788861,10.000629367270328,240.01510481448787,GRID_CONNECTED,True,50.0,1.0,-0.09314819888788861,False,False,4017.4531670023725,15.222354169949387,0.0,0.0,1919.9848951855129
2025-01-15 07:15:00,435.0,588.7320623621138,320,268.73206236211377,0.0,115.17088386947732,57.58544193473866,95.97573655789778,39.67523441640314,0,0.0,OFF,0.0,OFF,548.9636797468228,-0.09314819888788861,10.000629367270328,240.01510481448787,GRID_CONNECTED,True,50.0,1.0,-0.09314819888788861,False,False,4066.5141721992154,18.52862370464965,0.0,0.0,1919.9848951855129
2025-01-15 07:20:00,440.0,562.8043452405092,320,242.80434524050918,0.0,104.05900510307536,52.02950255153768,86.71583758589614,44.85644656974185,0,0.0,OFF,0.0,OFF,517.8547504718795,-0.09314819888788861,10.000629367270328,240.01510481448787,GRID_CONNECTED,True,50.0,1.0,-0.09314819888788861,False,False,4113.414534302591,22.266660918794805,0.0,0.0,1919.9848951855129
2025-01-15 07:25:00,445.0,595.8421435316668,320,275.8421435316668,0.0,118.21806151357148,59.10903075678574,98.51505126130957,50.29867164062622,0,0.0,OFF,0.0,OFF,545.4830526330891,-0.060419257951480176,10.000408230152662,240.00979752366388,GRID_CONNECTED,True,50.0,1.0,-0.060419257951480176,False,False,4163.068046263564,26.45821688884699,0.0,0.0,1919.990202476337
2025-01-15 07:30:00,450.0,595.7275463768949,320,275.7275463768949,0.0,118.16894844724068,59.08447422362034,98.47412370603391,55.98915600482882,0,0.0,OFF,0.0,OFF,539.6779711141146,-0.060419257951480176,10.000408230152662,240.00979752366388,GRID_CONNECTED,True,50.0,1.0,-0.060419257951480176,False,False,4212.712008461638,31.12397988924939,0.0,0.0,1919.990202476337
2025-01-15 07:35:00,455.0,586.9842190231367,320,266.9842190231367,0.0,114.42180815277287,57.210904076386434,95.35150679397739,61.91465510263186,0,0.0,OFF,0.0,OFF,525.0091446625534,-0.060419257951480176,10.000408230152662,240.00979752366388,GRID_CONNECTED,True,50.0,1.0,-0.060419257951480176,False,False,4261.627360046899,36.283534481135376,0.0,0.0,1919.990202476337
2025-01-15 07:40:00,460.0,587.5343820642398,320,267.5343820642398,0.0,114.65759231324563,57.328796156622815,95.54799359437136,68.06147701041483,0,0.0,OFF,0.0,OFF,519.4124857958735,-0.060419257951480176,10.000408230152662,240.00979752366388,GRID_CONNECTED,True,50.0,1.0,-0.060419257951480176,False,False,4310.588558552253,41.95532423200328,0.0,0.0,1919.990202476337
2025-01-15 07:45:00,465.0,569.1198430864706,320,249.1198430864706,0.0,106.76564703705884,53.38282351852942,88.97137253088236,74.41552686382458,0,0.0,OFF,0.0,OFF,494.64389696469453,-0.060419257951480176,10.000408230152662,240.00979752366388,GRID_CONNECTED,True,50.0,1.0,-0.060419257951480176,False,False,4358.015212142792,48.15661813732199,0.0,0.0,1919.990202476337
2025-01-15 07:50:00,470.0,589.5005943629194,320,269.5005943629194,0.0,115.50025472696545,57.750127363482726,96.25021227247122,80.96235190823683,0,0.0,OFF,0.0,OFF,508.49905236002706,-0.03919009465550972,10.000264792698,240.00635502475197,GRID_CONNECTED,True,50.0,1.0,-0.03919009465550971,False,False,4407.140261673035,54.903480796341725,0.0,0.0,1919.9936449752488
2025-01-15 07:55:00,475.0,564.8128936863533,320,244.81289368635328,0.0,104.9198115798657,52.45990578993285,87.43317631655474,87.68718695208698,0,0.0,OFF,0.0,OFF,477.0865166396108,-0.03919009465550972,10.000264792698,240.00635502475197,GRID_CONNECTED,True,50.0,1.0,-0.03919009465550971,False,False,4454.208002813564,62.210746375682305,0.0,0.0,1919.9936449752488
2025-01-15 08:00:00,480.0,589.5976899740593,320,269.59768997405934,0.0,115.5418671317397,57.77093356586985,96.28488927644976,94.57500000000005,0,0.0,OFF,0.0,OFF,494.99726987505136,-0.025420099007931185,10.000171754027615,240.00412209666274,GRID_CONNECTED,True,50.0,1.0,-0.02542009900787434,False,False,4503.341143644736,70.09199637568231,0.0,0.0,1919.995877903338
2025-01-15 08:05:00,485.0,569.5056928705317,320,249.50569287053167,0.0,106.93101123022787,53.46550561511393,89.10917602518988,101.61053784546569,0,0.0,OFF,0.0,OFF,467.8697349260581,-0.025420099007931185,10.000171754027615,240.00412209666274,GRID_CONNECTED,True,50.0,1.0,-0.02542009900787434,False,False,4550.799951383947,78.55954119613779,0.0,0.0,1919.995877903338
2025-01-15 08:10:00,490.0,565.0976757561652,320,245.09767575616524,0.0,105.04186103835653,52.520930519178265,87.53488419863045,108.77837140705353,0,0.0,OFF,0.0,OFF,456.29388425010376,-0.025420099007931185,10.000171754027615,240.00412209666274,GRID_CONNECTED,True,50.0,1.0,-0.02542009900798803,False,False,4597.891424363627,87.62440548005891,0.0,0.0,1919.995877903338
2025-01-15 08:15:00,495.0,596.9422888858891,320,276.94228888588907,0.0,118.68955237966675,59.344776189833375,98.90796031638895,116.0629405978101,0,0.0,OFF,0.0,OFF,480.8628599014279,-0.016488386651076326,10.000111405813772,240.00267373953054,GRID_CONNECTED,True,50.0,1.0,-0.016488386651076326,False,False,4647.636615104118,97.29631719654309,0.0,0.0,1919.9973262604701
2025-01-15 08:20:00,500.0,565.7386835935079,320,245.73868359350786,0.0,105.31657868293193,52.65828934146597,87.76381556910995,123.4485985244653,0,0.0,OFF,0.0,OFF,442.2735966823915,-0.016488386651076326,10.000111405813772,240.00267373953054,GRID_CONNECTED,True,50.0,1.0,-0.016488386651076326,False,False,4694.781505403577,107.5837004069152,0.0,0.0,1919.9973262604701
2025-01-15 08:25:00,505.0,583.8109737850137,320,263.81097378501374,0.0,113.06184590786303,56.530922953931515,94.21820492321919,130.91965482135546,0,0.0,OFF,0.0,OFF,452.8806240055361,-0.010694958122144271,10.000072261800872,240.0017342832209,GRID_CONNECTED,True,50.0,1.0,-0.010694958122144271,False,False,4743.432419885662,118.49367164202815,0.0,0.0,1919.9982657167798
2025-01-15 08:30:00,510.0,568.3735488707331,320,248.3735488707331,0.0,106.44580665888562,53.22290332944281,88.70483888240469,138.4604179334544,0,0.0,OFF,0.0,OFF,429.9024359791565,-0.010694958122144271,10.000072261800872,240.0017342832209,GRID_CONNECTED,True,50.0,1.0,-0.010694958122144271,False,False,4790.796882291556,130.03203980314936,0.0,0.0,1919.9982657167798
2025-01-15 08:35:00,515.0,587.1682459339554,320,267.1682459339554,0.0,114.50067682883804,57.25033841441902,95.41723069069836,146.0552361735351,0,0.0,OFF,0.0,OFF,441.1060726275366,-0.006937132883706454,10.00004687159214,240.00112491821136,GRID_CONNECTED,True,50.0,1.0,-0.0069371328836496104,False,False,4839.72756945272,142.20330948427727,0.0,0.0,1919.9988750817893
2025-01-15 08:40:00,520.0,584.9425230759349,320,264.9425230759349,0.0,113.5467956039721,56.77339780198605,94.62232966997675,153.68853739016555,0,0.0,OFF,0.0,OFF,431.24704855288564,-0.006937132883706454,10.00004687159214,240.00112491821136,GRID_CONNECTED,True,50.0,1.0,-0.006937132883763297,False,False,4888.472779709047,155.0106876001244,0.0,0.0,1919.9988750817893
2025-01-15 08:45:00,525.0,590.411372650764,320,270.41137265076395,0.0,115.89058827889883,57.945294139449416,96.57549023241569,161.34486709588103,0,0.0,OFF,0.0,OFF,429.05956842199924,-0.006937132883706454,10.00004687159214,240.00112491821136,GRID_CONNECTED,True,50.0,1.0,-0.0069371328836496104,False,False,4937.673727429944,168.45609319144782,0.0,0.0,1919.9988750817893
2025-01-15 08:50:00,530.0,587.0753609932995,320,267.07536099329946,0.0,114.46086899712833,57.230434498564165,95.38405749760695,169.00892491836814,0,0.0,OFF,0.0,OFF,418.0594989420476,-0.006937132883706454,10.00004687159214,240.00112491821136,GRID_CONNECTED,True,50.0,1.0,-0.006937132883763297,False,False,4986.596674179385,182.5401702679785,0.0,0.0,1919.9988750817893
2025-01-15 08:55:00,535.0,590.5947531258263,320,270.5947531258263,0.0,115.96917991106841,57.984589955534204,96.64098325922367,176.66559925175727,0,0.0,OFF,0.0,OFF,413.9222167411853,-0.006937132883706454,10.00004687159214,240.00112491821136,GRID_CONNECTED,True,50.0,1.0,-0.006937132883763297,False,False,5035.8129036065375,197.2623035389583,0.0,0.0,1919.9988750817893
2025-01-15 09:00:00,540.0,615.6140688327587,320,295.6140688327587,0.0,126.69174378546799,63.345871892733996,105.57645315455666,184.30000000000004,0,0.0,OFF,0.0,OFF,431.30956915991317,-0.0044996728454407275,10.000030402593394,240.00072966224144,GRID_CONNECTED,True,50.0,1.0,-0.0044996728454407275,False,False,5087.114076009268,212.62063687229164,0.0,0.0,1919.9992703377593
2025-01-15 09:05:00,545.0,612.3656446331471,320,292.3656446331471,0.0,125.29956198563448,62.64978099281724,104.4163016546954,191.8974893197327,0,0.0,OFF,0.0,OFF,420.46365564056896,-0.0044996728454407275,10.000030402593394,240.00072966224144,GRID_CONNECTED,True,50.0,1.0,-0.0044996728454407275,False,False,5138.144546395363,228.6120943156027,0.0,0.0,1919.9992703377593
2025-01-15 09:10:00,550.0,592.0537607532757,320,272.0537607532757,0.0,116.59446889426101,58.297234447130506,97.16205741188418,199.44371028585027,0,0.0,OFF,0.0,OFF,392.60555079458,-0.0044996728454407275,10.000030402593394,240.00072966224144,GRID_CONNECTED,True,50.0,1.0,-0.0044996728454407275,False,False,5187.482359791469,245.2324035060902,0.0,0.0,1919.9992703377593
2025-01-15 09:15:00,555.0,592.0741157990452,320,272.0741157990452,0.0,116.60319248530509,58.30159624265254,97.16932707108758,206.92461341912298,0,0.0,OFF,0.0,OFF,385.1450027070768,-0.0044996728454407275,10.000030402593394,240.00072966224144,GRID_CONNECTED,True,50.0,1.0,-0.0044996728454407275,False,False,5236.82186944139,262.47612129101714,0.0,0.0,1919.9992703377593
2025-01-15 09:20:00,560.0,613.3745527747286,320,293.3745527747286,0.0,125.73195118916941,62.865975594584704,104.77662599097451,214.32648103145772,0,0.0,OFF,0.0,OFF,399.0451530943051,-0.002918648965817283,10.000019720210961,240.00047328506304,GRID_CONNECTED,True,50.0,1.0,-0.0029186489658741266,False,False,5287.93641550595,280.33666137697196,0.0,0.0,1919.9995267149377
2025-01-15 09:25:00,565.0,612.3053310598912,320,292.30533105989116,0.0,125.27371331138193,62.63685665569096,104.39476109281827,221.63594936072045,0,0.0,OFF,0.0,OFF,390.66646305020487,-0.002918648965817283,10.000019720210961,240.00047328506304,GRID_CONNECTED,True,50.0,1.0,-0.0029186489658741266,False,False,5338.9618597609415,298.8063238236987,0.0,0.0,1919.9995267149377
2025-01-15 09:30:00,570.0,613.1793944624515,320,293.17939446245146,0.0,125.6483119124792,62.8241559562396,104.70692659373266,228.84002848325463,0,0.0,OFF,0.0,OFF,384.336447330231,-0.002918648965817283,10.000019720210961,240.00047328506304,GRID_CONNECTED,True,50.0,1.0,-0.0029186489657604398,False,False,5390.060142632812,317.87632619730323,0.0,0.0,1919.9995267149377
2025-01-15 09:35:00,575.0,583.8671634035859,320,263.8671634035859,0.0,113.08592717296538,56.54296358648269,94.23827264413782,235.92612000824775,0,0.0,OFF,0.0,OFF,347.93812474637235,-0.002918648965817283,10.000019720210961,240.00047328506304,GRID_CONNECTED,True,50.0,1.0,-0.0029186489657604398,False,False,5438.715739583111,337.5368361979905,0.0,0.0,1919.9995267149377
2025-01-15 09:40:00,580.0,583.5639945374497,320,263.56399453744973,0.0,112.95599765890702,56.47799882945351,94.1299980490892,242.88203257378876,0,0.0,OFF,0.0,OFF,340.67904331469515,-0.002918648965817283,10.000019720210961,240.00047328506304,GRID_CONNECTED,True,50.0,1.0,-0.0029186489658741266,False,False,5487.346072461231,357.7770055791396,0.0,0.0,1919.9995267149377
2025-01-15 09:45:00,585.0,604.4164371192884,320,284.4164371192884,0.0,121.89275876540931,60.946379382704656,101.57729897117443,249.69599517969942,0,0.0,OFF,0.0,OFF,354.7185487993367,-0.0018931402522639473,10.000012791235118,240.00030698964284,GRID_CONNECTED,True,50.0,1.0,-0.0018931402522639473,False,False,5537.714108887839,378.5850051774479,0.0,0.0,1919.999693010358
2025-01-15 09:50:00,590.0,592.8490438025796,320,272.84904380257956,0.0,116.9353044868198,58.4676522434099,97.44608707234984,256.3566684069059,0,0.0,OFF,0.0,OFF,336.4904822554214,-0.0018931402522639473,10.000012791235118,240.00030698964284,GRID_CONNECTED,True,50.0,1.0,-0.0018931402522639473,False,False,5587.118195871387,399.9480608780234,0.0,0.0,1919.999693010358
2025-01-15 09:55:00,595.0,610.581758340522,320,290.581758340522,0.0,124.53503928879515,62.267519644397574,103.77919940732929,262.85315358713945,0,0.0,OFF,0.0,OFF,347.7273767948112,-0.0012279585713486085,10.000008296853222,240.00019912447735,GRID_CONNECTED,True,50.0,1.0,-0.0012279585713486085,False,False,5638.000009066431,421.85249034361834,0.0,0.0,1919.9998008755235
2025-01-15 10:00:00,600.0,607.8444297078862,320,287.8444297078862,0.0,123.36189844623694,61.68094922311847,102.80158203853078,269.17500000000007,0,0.0,OFF,0.0,OFF,338.6682017493148,-0.0012279585713486085,10.000008296853222,240.00019912447735,GRID_CONNECTED,True,50.0,1.0,-0.0012279585713486085,False,False,5688.653711542088,444.2837403436183,0.0,0.0,1919.9998008755235
2025-01-15 10:05:00,605.0,607.5787779457642,320,287.57877794576416,0.0,123.24804769104178,61.62402384552089,102.70670640920147,275.31221018679787,0,0.0,OFF,0.0,OFF,332.26533980039494,-0.0012279585713486085,10.000008296853222,240.00019912447735,GRID_CONNECTED,True,50.0,1.0,-0.0012279585713486085,False,False,5739.285276370902,467.2264245258515,0.0,0.0,1919.9998008755235
2025-01-15 10:10:00,610.0,604.1014120587683,320,284.10141205876835,0.0,121.75774802518643,60.878874012593215,101.46479002098869,281.25524348202214,0,0.0,OFF,0.0,OFF,322.84494061817486,-0.0012279585713486085,10.000008296853222,240.00019912447735,GRID_CONNECTED,True,50.0,1.0,-0.0012279585713486085,False,False,5789.627060709132,490.6643614826867,0.0,0.0,1919.9998008755235
2025-01-15 10:15:00,615.0,593.4973580025356,320,273.49735800253563,0.0,117.21315342965813,58.60657671482907,97.67762785804844,286.99501787366984,0,0.0,OFF,0.0,OFF,306.50111217029445,-0.0012279585713486085,10.000008296853222,240.00019912447735,GRID_CONNECTED,True,50.0,1.0,-0.0012279585713486085,False,False,5839.08517387601,514.5806129721592,0.0,0.0,1919.9998008755235
2025-01-15 10:20:00,620.0,617.808874992648,320,297.80887499264804,0.0,127.63237499684917,63.81618749842458,106.3603124973743,292.5229103129544,0,0.0,OFF,0.0,OFF,325.2851681817843,-0.0007964979093344482,10.000005381636157,240.00012915926777,GRID_CONNECTED,True,50.0,1.0,-0.0007964979092776048,False,False,5890.569246792064,538.9575221649054,0.0,0.0,1919.9998708407331
2025-01-15 10:25:00,625.0,587.7579779137808,320,267.7579779137808,0.0,114.75341910590606,57.37670955295303,95.62784925492171,297.8307556020204,0,0.0,OFF,0.0,OFF,289.92642581385104,-0.0007964979093344482,10.000005381636157,240.00012915926777,GRID_CONNECTED,True,50.0,1.0,-0.0007964979093912916,False,False,5939.549078284879,563.7767517984071,0.0,0.0,1919.9998708407331
2025-01-15 10:30:00,630.0,596.9948699527451,320,276.99486995274515,0.0,118.71208712260506,59.35604356130253,98.92673926883755,302.9108439951712,0,0.0,OFF,0.0,OFF,294.0832294596646,-0.0007964979093344482,10.000005381636157,240.00012915926777,GRID_CONNECTED,True,50.0,1.0,-0.0007964979092776048,False,False,5989.298650780941,589.019322131338,0.0,0.0,1919.9998708407331
2025-01-15 10:35:00,635.0,582.1344851519601,320,262.1344851519601,0.0,112.34335077941148,56.17167538970574,93.6194589828429,307.75591765472154,0,0.0,OFF,0.0,OFF,274.37777099932924,-0.0007964979093344482,10.000005381636157,240.00012915926777,GRID_CONNECTED,True,50.0,1.0,-0.0007964979093912916,False,False,6037.809857876938,614.6656486025647,0.0,0.0,1919.9998708407331
2025-01-15 10:40:00,640.0,605.2780755042162,320,285.2780755042162,0.0,122.2620323589498,61.1310161794749,101.8850269657915,312.3591661068889,0,0.0,OFF,0.0,OFF,292.9183927602562,-0.0005166370710867341,10.000003490721959,240.00008377732698,GRID_CONNECTED,True,50.0,1.0,-0.0005166370710867341,False,False,6088.249697502289,640.6955791114722,0.0,0.0,1919.9999162226738
2025-01-15 10:45:00,645.0,602.9884317893593,320,282.9884317893593,0.0,121.28075648115397,60.640378240576986,101.06729706762832,316.7142208461024,0,0.0,OFF,0.0,OFF,286.2736943061858,-0.0005166370710867341,10.000003490721959,240.00008377732698,GRID_CONNECTED,True,50.0,1.0,-0.0005166370710867341,False,False,6138.498733484736,667.0884308486474,0.0,0.0,1919.9999162226738
2025-01-15 10:50:00,650.0,593.5784696828102,320,273.57846968281024,0.0,117.24791557834725,58.62395778917362,97.70659631528937,320.81514923772846,0,0.0,OFF,0.0,OFF,272.7628038080107,-0.0005166370710867341,10.000003490721959,240.00008377732698,GRID_CONNECTED,True,50.0,1.0,-0.0005166370710867341,False,False,6187.963605958303,693.823026618458,0.0,0.0,1919.9999162226738
2025-01-15 10:55:00,655.0,598.0680481909209,320,278.0680481909209,0.0,119.1720206532518,59.5860103266259,99.31001721104316,324.65644786948735,0,0.0,OFF,0.0,OFF,273.41108368436244,-0.0005166370710867341,10.000003490721959,240.00008377732698,GRID_CONNECTED,True,50.0,1.0,-0.0005166370710867341,False,False,6237.802609974213,720.877730607582,0.0,0.0,1919.9999162226738
2025-01-15 11:00:00,660.0,612.8291775369051,320,292.82917753690515,0.0,125.49821894438792,62.74910947219396,104.58184912032327,328.233035500763,0,0.0,OFF,0.0,OFF,284.59580692683414,-0.0003351093080254941,10.000002264207284,240.0000543409748,GRID_CONNECTED,True,50.0,1.0,-0.0003351093080254941,False,False,6288.871708102288,748.2304835659788,0.0,0.0,1919.999945659026
2025-01-15 11:05:00,665.0,586.3326776308685,320,266.3326776308685,0.0,114.14257612751506,57.07128806375753,95.11881343959588,331.5402457566149,0,0.0,OFF,0.0,OFF,254.79209676494554,-0.0003351093080254941,10.000002264207284,240.0000543409748,GRID_CONNECTED,True,50.0,1.0,-0.0003351093080254941,False,False,6337.732764571527,775.8588373790301,0.0,0.0,1919.999945659026
2025-01-15 11:10:00,670.0,600.7631874784818,320,280.76318747848177,0.0,120.32708034792076,60.16354017396038,100.27256695660063,334.5738197096194,0,0.0,OFF,0.0,OFF,266.18915040496313,-0.00021736389925308686,10.000001468645937,240.0000352475025,GRID_CONNECTED,True,50.0,1.0,-0.00021736389930993028,False,False,6387.796363528067,803.7399890214983,0.0,0.0,1919.9999647524983
2025-01-15 11:15:00,675.0,583.2209018761444,320,263.22090187614435,0.0,112.80895794691901,56.404478973459504,94.00746495576584,337.32989848771587,0,0.0,OFF,0.0,OFF,245.89078602452923,-0.00021736389925308686,10.000001468645937,240.0000352475025,GRID_CONNECTED,True,50.0,1.0,-0.00021736389930993028,False,False,6436.398105351079,831.8508138954746,0.0,0.0,1919.9999647524983
2025-01-15 11:20:00,680.0,592.01288014426,320,272.01288014425995,0.0,116.57694863325426,58.28847431662713,97.14745719437855,339.8050160400926,0,0.0,OFF,0.0,OFF,252.2076467402681,-0.00021736389925308686,10.000001468645937,240.0000352475025,GRID_CONNECTED,True,50.0,1.0,-0.00021736389930993028,False,False,6485.732512029767,860.1678985654823,0.0,0.0,1919.9999647524983
2025-01-15 11:25:00,685.0,610.0900632261656,320,290.0900632261656,0.0,124.32431281121384,62.16215640560692,103.60359400934487,341.9960921858388,0,0.0,OFF,0.0,OFF,268.09383005031685,-0.00014099000998157862,10.000000952616354,240.00002286279252,GRID_CONNECTED,True,50.0,1.0,-0.00014099000998157862,False,False,6536.5733506319475,888.6675729143022,0.0,0.0,1919.9999771372081
