timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 11:30:00,690.0,612.6010243152341,320,292.6010243152341,0.0,125.40043899224318,62.70021949612159,104.50036582686933,343.9004260617168,0,0.0,OFF,0.0,OFF,268.7004572635073,-0.00014099000998157862,10.000000952616354,240.00002286279252,GRID_CONNECTED,True,50.0,1.0,-0.00014099000998157862,False,False,6587.623435991551,917.3259417527786,0.0,0.0,1919.9999771372081
2025-01-15 11:35:00,695.0,589.0788425942482,320,269.07884259424816,0.0,115.3195039689635,57.65975198448175,96.09958664080291,345.5156900760126,0,0.0,OFF,0.0,OFF,243.56301152822556,-0.00014099000998157862,10.000000952616354,240.00002286279252,GRID_CONNECTED,True,50.0,1.0,-0.00014099000998157862,False,False,6636.713339541071,946.1189159257797,0.0,0.0,1919.9999771372081
2025-01-15 11:40:00,700.0,615.8573344640711,320,295.8573344640711,0.0,126.79600048460188,63.39800024230094,105.66333373716823,346.83992446511985,0,0.0,OFF,0.0,OFF,269.01731854778126,-9.145116996478464e-05,10.000000617901087,240.00001482962608,GRID_CONNECTED,True,50.0,1.0,-9.145116996478464e-05,False,False,6688.034784079744,975.0222429645397,0.0,0.0,1919.9999851703747
2025-01-15 11:45:00,705.0,614.8423519016719,320,294.8423519016719,0.0,126.36100795785939,63.18050397892969,105.30083996488283,347.8715325383653,0,0.0,OFF,0.0,OFF,266.9707279121367,-9.145116996478464e-05,10.000000617901087,240.00001482962608,GRID_CONNECTED,True,50.0,1.0,-9.145116996478464e-05,False,False,6739.271646738217,1004.0115373427368,0.0,0.0,1919.9999851703747
2025-01-15 11:50:00,710.0,600.0513579875711,320,280.0513579875711,0.0,120.0220105661019,60.01100528305095,100.01834213841825,348.6092766847096,0,0.0,OFF,0.0,OFF,251.44198985169157,-9.145116996478464e-05,10.000000617901087,240.00001482962608,GRID_CONNECTED,True,50.0,1.0,-9.145116996478464e-05,False,False,6789.2759265705145,1033.062310399796,0.0,0.0,1919.9999851703747
2025-01-15 11:55:00,715.0,582.897397856933,320,262.897397856933,0.0,112.67031336725701,56.335156683628504,93.8919278060475,349.0522752024474,0,0.0,OFF,0.0,OFF,233.84503120331567,-9.145116996478464e-05,10.000000617901087,240.00001482962608,GRID_CONNECTED,True,50.0,1.0,-9.145116996478464e-05,False,False,6837.850709725259,1062.1499999999999,0.0,0.0,1919.9999851703747
2025-01-15 12:00:00,720.0,606.9252465793164,320,286.9252465793164,0.0,122.96796281970704,61.48398140985352,102.47330234975587,349.2,0,0.0,OFF,0.0,OFF,257.7251872608121,-5.931850432716601e-05,10.000000400792775,240.0000096190266,GRID_CONNECTED,True,50.0,1.0,-5.931850432716601e-05,False,False,6888.427813606869,1091.2499999999998,0.0,0.0,1919.9999903809742
2025-01-15 12:05:00,725.0,600.498560439608,320,280.498560439608,0.0,120.213668759832,60.106834379916,100.17805729986,349.0522752024474,0,0.0,OFF,0.0,OFF,251.4462259186563,-5.931850432716601e-05,10.000000400792775,240.0000096190266,GRID_CONNECTED,True,50.0,1.0,-5.931850432716601e-05,False,False,6938.46936031017,1120.3376896002037,0.0,0.0,1919.9999903809742
2025-01-15 12:10:00,730.0,593.761668177182,320,273.76166817718195,0.0,117.32642921879226,58.66321460939613,97.77202434899354,348.6092766847096,0,0.0,OFF,0.0,OFF,245.15233217396803,-5.931850432716601e-05,10.000000400792775,240.0000096190266,GRID_CONNECTED,True,50.0,1.0,-5.931850432716601e-05,False,False,6987.949499324935,1149.3884626572628,0.0,0.0,1919.9999903809742
2025-01-15 12:15:00,735.0,614.5528448605328,320,294.5528448605328,0.0,126.23693351165691,63.11846675582846,105.19744459304744,347.8715325383653,0,0.0,OFF,0.0,OFF,266.6812738460611,-3.847610639695632e-05,10.000000259968548,240.00000623924515,GRID_CONNECTED,True,50.0,1.0,-3.847610639695631e-05,False,False,7039.162236396645,1178.37775703546,0.0,0.0,1919.9999937607556
2025-01-15 12:20:00,740.0,593.4869749188604,320,273.48697491886037,0.0,117.20870353665444,58.60435176832722,97.6739196138787,346.83992446511985,0,0.0,OFF,0.0,OFF,246.64701197763412,-3.847610639695632e-05,10.000000259968548,240.00000623924515,GRID_CONNECTED,True,50.0,1.0,-3.847610639695631e-05,False,False,7088.6194843065505,1207.28108407422,0.0,0.0,1919.9999937607556
2025-01-15 12:25:00,745.0,617.6405663557575,320,297.6405663557575,0.0,127.5602427238961,63.78012136194805,106.30020226991341,345.5156900760126,0,0.0,OFF,0.0,OFF,272.1248513227643,-2.4956980610113533e-05,10.000000168624911,240.00000404699787,GRID_CONNECTED,True,50.0,1.0,-2.4956980610113533e-05,False,False,7140.089531502864,1236.074058247221,0.0,0.0,1919.999995953003
2025-01-15 12:30:00,750.0,611.0035889548657,320,291.0035889548657,0.0,124.71582383779959,62.357911918899795,103.92985319816633,343.9004260617168,0,0.0,OFF,0.0,OFF,267.10313793616825,-2.4956980610113533e-05,10.000000168624911,240.00000404699787,GRID_CONNECTED,True,50.0,1.0,-2.4956980610113533e-05,False,False,7191.006497249103,1264.7324270856975,0.0,0.0,1919.999995953003
2025-01-15 12:35:00,755.0,610.1517298116677,320,290.1517298116677,0.0,124.35074134785756,62.17537067392878,103.6256177898813,341.9960921858388,0,0.0,OFF,0.0,OFF,268.1556126688483,-2.4956980610113533e-05,10.000000168624911,240.00000404699787,GRID_CONNECTED,True,50.0,1.0,-2.4956980610113533e-05,False,False,7241.852474733409,1293.2321014345175,0.0,0.0,1919.999995953003
2025-01-15 12:40:00,760.0,605.8165956445862,320,285.8165956445862,0.0,122.49282670482265,61.246413352411324,102.0773555873522,339.8050160400926,0,0.0,OFF,0.0,OFF,266.011554647513,-2.4956980610113533e-05,10.000000168624911,240.00000404699787,GRID_CONNECTED,True,50.0,1.0,-2.4956980610113533e-05,False,False,7292.337191037124,1321.5491861045252,0.0,0.0,1919.999995953003
2025-01-15 12:45:00,765.0,603.9666211843895,320,283.9666211843895,0.0,121.69998050759551,60.849990253797756,101.41665042299626,337.32989848771587,0,0.0,OFF,0.0,OFF,266.63669773969303,-2.4956980610113533e-05,10.000000168624911,240.00000404699787,GRID_CONNECTED,True,50.0,1.0,-2.4956980610113533e-05,False,False,7342.6677428024905,1349.6600109785015,0.0,0.0,1919.999995953003
2025-01-15 12:50:00,770.0,592.2578542920555,320,272.2578542920555,0.0,116.68193755373808,58.34096877686904,97.2349479614484,334.5738197096194,0,0.0,OFF,0.0,OFF,257.68400962545553,-2.4956980610113533e-05,10.000000168624911,240.00000404699787,GRID_CONNECTED,True,50.0,1.0,-2.4956980610113533e-05,False,False,7392.022563993495,1377.5411626209698,0.0,0.0,1919.999995953003
2025-01-15 12:55:00,775.0,613.3580710984224,320,293.35807109842244,0.0,125.72488761360961,62.862443806804805,104.77073967800801,331.5402457566149,0,0.0,OFF,0.0,OFF,281.81780915381603,-1.6187991491278808e-05,10.000000109376158,240.00000262502778,GRID_CONNECTED,True,50.0,1.0,-1.6187991491278808e-05,False,False,7443.135736585031,1405.169516434021,0.0,0.0,1919.9999973749732
2025-01-15 13:00:00,780.0,604.9829492339824,320,284.98294923398237,0.0,122.13554967170674,61.06777483585337,101.77962472642228,328.233035500763,0,0.0,OFF,0.0,OFF,276.7498975452279,-1.6187991491278808e-05,10.000000109376158,240.00000262502778,GRID_CONNECTED,True,50.0,1.0,-1.6187991491278808e-05,False,False,7493.550982354529,1432.522269392418,0.0,0.0,1919.9999973749732
2025-01-15 13:05:00,785.0,617.3071039885284,320,297.3071039885284,0.0,127.4173302807979,63.70866514039895,106.18110856733158,324.65644786948735,0,0.0,OFF,0.0,OFF,292.6506456189299,-1.050011115921734e-05,10.000000070945294,240.00000170268703,GRID_CONNECTED,True,50.0,1.0,-1.0500111216060759e-05,False,False,7544.99324102024,1459.5769733815418,0.0,0.0,1919.999998297314
2025-01-15 13:10:00,790.0,601.6218184508688,320,281.6218184508688,0.0,120.69506505037234,60.34753252518617,100.57922087531028,320.81514923772846,0,0.0,OFF,0.0,OFF,280.80665871302915,-1.050011115921734e-05,10.000000070945294,240.00000170268703,GRID_CONNECTED,True,50.0,1.0,-1.0500111216060759e-05,False,False,7595.128392557813,1486.3115691513526,0.0,0.0,1919.999998297314
2025-01-15 13:15:00,795.0,615.9802172479476,320,295.9802172479476,0.0,126.8486645348347,63.42433226741735,105.70722044569558,316.7142208461024,0,0.0,OFF,0.0,OFF,299.26598959109697,-6.81074823205563e-06,10.000000046017657,240.00000110442377,GRID_CONNECTED,True,50.0,1.0,-6.81074823205563e-06,False,False,7646.460077328475,1512.704420888528,0.0,0.0,1919.9999988955774
2025-01-15 13:20:00,800.0,603.0722173441148,320,283.07221734411485,0.0,121.31666457604922,60.65833228802461,101.09722048004102,312.3591661068889,0,0.0,OFF,0.0,OFF,290.7130444264777,-6.81074823205563e-06,10.000000046017657,240.00000110442377,GRID_CONNECTED,True,50.0,1.0,-6.81074823205563e-06,False,False,7696.716095440484,1538.7343513974354,0.0,0.0,1919.9999988955774
2025-01-15 13:25:00,805.0,593.3750739544663,320,273.3750739544663,0.0,117.16074598048556,58.58037299024278,97.63395498373796,307.75591765472154,0,0.0,OFF,0.0,OFF,285.6191494889965,-6.81074823205563e-06,10.000000046017657,240.00000110442377,GRID_CONNECTED,True,50.0,1.0,-6.81074823205563e-06,False,False,7746.164018270023,1564.3806778686621,0.0,0.0,1919.9999988955774
2025-01-15 13:30:00,810.0,612.7922709736292,320,292.79227097362923,0.0,125.48240184584111,62.741200922920555,104.56866820486759,302.9108439951712,0,0.0,OFF,0.0,OFF,309.8814225607629,-4.4176950950713945e-06,10.000000029848701,240.00000071636882,GRID_CONNECTED,True,50.0,1.0,-4.4176950950713945e-06,False,False,7797.230040851159,1589.623248201593,0.0,0.0,1919.9999992836324
2025-01-15 13:35:00,815.0,594.4590804659686,320,274.45908046596855,0.0,117.62532019970081,58.812660099850405,98.02110016641734,297.8307556020204,0,0.0,OFF,0.0,OFF,296.62832044625304,-4.4176950950713945e-06,10.000000029848701,240.00000071636882,GRID_CONNECTED,True,50.0,1.0,-4.4176950950713945e-06,False,False,7846.768297556657,1614.4424778350947,0.0,0.0,1919.9999992836324
2025-01-15 13:40:00,820.0,610.3317984473206,320,290.3317984473206,0.0,124.42791362028024,62.21395681014012,103.6899280169002,292.5229103129544,0,0.0,OFF,0.0,OFF,317.80888526889083,-2.8654753236878605e-06,10.000000019360936,240.00000046466246,GRID_CONNECTED,True,50.0,1.0,-2.8654753805312794e-06,False,False,7897.6292807606005,1638.8193870278408,0.0,0.0,1919.9999995353387
2025-01-15 13:45:00,825.0,594.6043509900081,320,274.60435099000813,0.0,117.68757899571777,58.843789497858886,98.07298249643146,286.99501787366984,0,0.0,OFF,0.0,OFF,307.60933025086297,-2.8654753236878605e-06,10.000000019360936,240.00000046466246,GRID_CONNECTED,True,50.0,1.0,-2.8654752668444416e-06,False,False,7947.179643343101,1662.7356385173132,0.0,0.0,1919.9999995353387
2025-01-15 13:50:00,830.0,597.3060995659224,320,277.3060995659224,0.0,118.84547124253818,59.42273562126909,99.03789270211514,281.25524348202214,0,0.0,OFF,0.0,OFF,316.05085321842495,-2.8654753236878605e-06,10.000000019360936,240.00000046466246,GRID_CONNECTED,True,50.0,1.0,-2.8654752668444416e-06,False,False,7996.955151640261,1686.1735754741483,0.0,0.0,1919.9999995353387
2025-01-15 13:55:00,835.0,583.6837607094683,320,263.6837607094683,0.0,113.00732601834355,56.503663009171774,94.17277168195297,275.31221018679787,0,0.0,OFF,0.0,OFF,308.3715476571951,-2.8654753236878605e-06,10.000000019360936,240.00000046466246,GRID_CONNECTED,True,50.0,1.0,-2.8654753805312794e-06,False,False,8045.595465032717,1709.1162596563813,0.0,0.0,1919.9999995353387
2025-01-15 14:00:00,840.0,615.9485467848519,320,295.94854678485194,0.0,126.83509147922226,63.41754573961113,105.69590956601856,269.17500000000007,0,0.0,OFF,0.0,OFF,346.773544926202,-1.8586498526929063e-06,10.000000012558196,240.0000003013967,GRID_CONNECTED,True,50.0,1.0,-1.8586498526929063e-06,False,False,8096.924510598121,1731.5475096563814,0.0,0.0,1919.9999996986044
2025-01-15 14:05:00,845.0,593.1772047491112,320,273.1772047491112,0.0,117.07594489247622,58.53797244623811,97.56328741039685,262.85315358713945,0,0.0,OFF,0.0,OFF,330.3240493033219,-1.8586498526929063e-06,10.000000012558196,240.0000003013967,GRID_CONNECTED,True,50.0,1.0,-1.8586498526929063e-06,False,False,8146.355944327213,1753.4519391219765,0.0,0.0,1919.9999996986044
2025-01-15 14:10:00,850.0,586.217901639441,320,266.21790163944104,0.0,114.0933864169033,57.04669320845165,95.0778220140861,256.3566684069059,0,0.0,OFF,0.0,OFF,329.8612313738853,-1.8586498526929063e-06,10.000000012558196,240.0000003013967,GRID_CONNECTED,True,50.0,1.0,-1.8586498526929063e-06,False,False,8195.2074361305,1774.8149948225519,0.0,0.0,1919.9999996986044
2025-01-15 14:15:00,855.0,589.7409730743726,320,269.7409730743726,0.0,115.60327417473111,57.801637087365556,96.33606181227593,249.69599517969942,0,0.0,OFF,0.0,OFF,340.04497668908635,-1.205586841024342e-06,10.000000008145696,240.0000001954967,GRID_CONNECTED,True,50.0,1.0,-1.205586841024342e-06,False,False,8244.352517220032,1795.62299442086,0.0,0.0,1919.9999998045043
2025-01-15 14:20:00,860.0,616.1253544454122,320,296.1253544454122,0.0,126.91086619089093,63.455433095445464,105.75905515907577,242.88203257378876,0,0.0,OFF,0.0,OFF,373.24332108963665,-7.819867846592388e-07,10.00000000528359,240.00000012680619,GRID_CONNECTED,True,50.0,1.0,-7.819868415026576e-07,False,False,8295.696296757149,1815.8631638020092,0.0,0.0,1919.9999998731948
2025-01-15 14:25:00,865.0,583.6990862999943,320,263.6990862999943,0.0,113.01389412856899,56.506947064284496,94.17824510714082,235.92612000824775,0,0.0,OFF,0.0,OFF,347.7729655097598,-7.819867846592388e-07,10.00000000528359,240.00000012680619,GRID_CONNECTED,True,50.0,1.0,-7.819867278158199e-07,False,False,8344.337887282149,1835.5236738026965,0.0,0.0,1919.9999998731948
2025-01-15 14:30:00,870.0,590.816198071273,320,270.816198071273,0.0,116.06408488768842,58.03204244384421,96.72007073974035,228.84002848325463,0,0.0,OFF,0.0,OFF,361.9761690807937,-5.072246835879923e-07,10.000000003427125,240.00000008225103,GRID_CONNECTED,True,50.0,1.0,-5.072247404314112e-07,False,False,8393.572570454755,1854.593676176301,0.0,0.0,1919.99999991775
2025-01-15 14:35:00,875.0,594.5802675564939,320,274.58026755649394,0.0,117.67725752421168,58.83862876210584,98.0643812701764,221.63594936072045,0,0.0,OFF,0.0,OFF,372.94431786676944,-3.290040240244707e-07,10.000000002222958,240.000000053351,GRID_CONNECTED,True,50.0,1.0,-3.290040240244707e-07,False,False,8443.120926084463,1873.0633386230277,0.0,0.0,1919.9999999466502
2025-01-15 14:40:00,880.0,606.567149925101,320,286.56714992510103,0.0,122.8144928250433,61.40724641252165,102.34541068753609,214.32648103145772,0,0.0,OFF,0.0,OFF,392.24066868023937,-2.134039505108376e-07,10.00000000144189,240.00000003460536,GRID_CONNECTED,True,50.0,1.0,-2.134039505108376e-07,False,False,8493.668188578222,1890.9238787089826,0.0,0.0,1919.9999999653958
2025-01-15 14:45:00,885.0,601.066480531056,320,281.06648053105596,0.0,120.45706308473827,60.22853154236913,100.38088590394855,206.92461341912298,0,0.0,OFF,0.0,OFF,394.14186689852903,-2.134039505108376e-07,10.00000000144189,240.00000003460536,GRID_CONNECTED,True,50.0,1.0,-2.134039505108376e-07,False,False,8543.75706195581,1908.1675964939095,0.0,0.0,1919.9999999653958
2025-01-15 14:50:00,890.0,617.5022139020978,320,297.50221390209776,0.0,127.50094881518477,63.750474407592385,106.25079067932064,199.44371028585027,0,0.0,OFF,0.0,OFF,418.05850347782604,-1.3842145563103259e-07,10.00000000093526,240.00000002244627,GRID_CONNECTED,True,50.0,1.0,-1.3842145563103259e-07,False,False,8595.215579780985,1924.787905684397,0.0,0.0,1919.9999999775548
2025-01-15 14:55:00,895.0,613.9140347093108,320,293.91403470931084,0.0,125.96315773256178,62.98157886628089,104.96929811046816,191.8974893197327,0,0.0,OFF,0.0,OFF,422.0165452511567,-1.3842145563103259e-07,10.00000000093526,240.00000002244627,GRID_CONNECTED,True,50.0,1.0,-1.3842145563103259e-07,False,False,8646.375082673427,1940.779363127708,0.0,0.0,1919.9999999775548
2025-01-15 15:00:00,900.0,594.8339792777655,320,274.8339792777655,0.0,117.78599111904235,58.892995559521175,98.15499259920196,184.30000000000004,0,0.0,OFF,0.0,OFF,410.53397913934396,-1.3842145563103259e-07,10.00000000093526,240.00000002244627,GRID_CONNECTED,True,50.0,1.0,-1.3842145563103259e-07,False,False,8695.944580946574,1956.1376964610413,0.0,0.0,1919.9999999775548
2025-01-15 15:05:00,905.0,591.0090835840097,320,271.00908358400966,0.0,116.14675010743271,58.073375053716354,96.78895842286059,176.66559925175727,0,0.0,OFF,0.0,OFF,414.34348419383093,-1.3842145563103259e-07,10.00000000093526,240.00000002244627,GRID_CONNECTED,True,50.0,1.0,-1.3842145563103259e-07,False,False,8745.195337911908,1970.8598297320211,0.0,0.0,1919.9999999775548
2025-01-15 15:10:00,910.0,602.9391149628914,320,282.9391149628914,0.0,121.25962069838201,60.629810349191004,101.04968391531834,169.00892491836814,0,0.0,OFF,0.0,OFF,433.9301899547382,-8.978503274192917e-08,10.000000000606644,240.00000001455948,GRID_CONNECTED,True,50.0,1.0,-8.978508958534803e-08,False,False,8795.440264158815,1984.943906808552,0.0,0.0,1919.9999999854417
2025-01-15 15:15:00,915.0,591.2450620579077,320,271.2450620579077,0.0,116.2478837391033,58.12394186955165,96.87323644925276,161.34486709588103,0,0.0,OFF,0.0,OFF,429.9001948722417,-8.978503274192917e-08,10.000000000606644,240.00000001455948,GRID_CONNECTED,True,50.0,1.0,-8.978497589851031e-08,False,False,8844.710685996974,1998.3893123998753,0.0,0.0,1919.9999999854417
2025-01-15 15:20:00,920.0,583.0998962264399,320,263.0998962264399,0.0,112.75709838275996,56.37854919137998,93.96424865229996,153.68853739016555,0,0.0,OFF,0.0,OFF,429.4113587464893,-8.978503274192917e-08,10.000000000606644,240.00000001455948,GRID_CONNECTED,True,50.0,1.0,-8.978497589851031e-08,False,False,8893.302344015843,2011.1966905157224,0.0,0.0,1919.9999999854417
2025-01-15 15:25:00,925.0,591.0608377437351,320,271.0608377437351,0.0,116.16893046160075,58.084465230800376,96.80744205133396,146.0552361735351,0,0.0,OFF,0.0,OFF,445.0056015119622,-5.8237787925463635e-08,10.000000000393491,240.0000000094438,GRID_CONNECTED,True,50.0,1.0,-5.8237787925463635e-08,False,False,8942.55741382782,2023.3679601968504,0.0,0.0,1919.9999999905574
2025-01-15 15:30:00,930.0,616.5469334624752,320,296.5469334624752,0.0,127.09154291248934,63.54577145624467,105.90961909374113,138.4604179334544,0,0.0,OFF,0.0,OFF,478.08651549124556,-3.7775180317112245e-08,10.000000000255232,240.0000000061256,GRID_CONNECTED,True,50.0,1.0,-3.7775180317112245e-08,False,False,8993.936324949693,2034.9063283579717,0.0,0.0,1919.9999999938757
2025-01-15 15:35:00,935.0,617.3963596544522,320,297.3963596544522,0.0,127.45558270905096,63.72779135452548,106.2129855908758,130.91965482135546,0,0.0,OFF,0.0,OFF,486.47670479532155,-3.7775180317112245e-08,10.000000000255232,240.0000000061256,GRID_CONNECTED,True,50.0,1.0,-3.7775180317112245e-08,False,False,9045.386021587563,2045.8162995930848,0.0,0.0,1919.9999999938757
2025-01-15 15:40:00,940.0,585.9849219067405,320,265.9849219067405,0.0,113.99353796003165,56.99676898001582,94.99461496669304,123.4485985244653,0,0.0,OFF,0.0,OFF,462.53632334450003,-3.7775180317112245e-08,10.000000000255232,240.0000000061256,GRID_CONNECTED,True,50.0,1.0,-3.7775180317112245e-08,False,False,9094.218098413125,2056.1036828034566,0.0,0.0,1919.9999999938757
2025-01-15 15:45:00,945.0,614.1455748919701,320,294.1455748919701,0.0,126.06238923941575,63.031194619707875,105.05199103284646,116.0629405978101,0,0.0,OFF,0.0,OFF,498.0826342696577,-2.4502298856532434e-08,10.000000000165553,240.00000000397327,GRID_CONNECTED,True,50.0,1.0,-2.4502355699951295e-08,False,False,9145.396896320788,2065.775594519941,0.0,0.0,1919.999999996028
2025-01-15 15:50:00,950.0,604.0350723718607,320,284.0350723718607,0.0,121.72931673079744,60.86465836539872,101.44109727566453,108.77837140705353,0,0.0,OFF,0.0,OFF,495.2567009403048,-2.4502298856532434e-08,10.000000000165553,240.00000000397327,GRID_CONNECTED,True,50.0,1.0,-2.4502355699951295e-08,False,False,9195.733152351777,2074.840458803862,0.0,0.0,1919.999999996028
2025-01-15 15:55:00,955.0,590.8695340228162,320,270.8695340228162,0.0,116.08694315263551,58.043471576317756,96.73911929386293,101.61053784546569,0,0.0,OFF,0.0,OFF,489.2589961528482,-2.4502298856532434e-08,10.000000000165553,240.00000000397327,GRID_CONNECTED,True,50.0,1.0,-2.4502242013113573e-08,False,False,9244.972280187012,2083.3080036243173,0.0,0.0,1919.999999996028
2025-01-15 16:00:00,960.0,586.2060601082351,320,266.2060601082351,0.0,114.08831147495789,57.044155737478945,95.07359289579824,94.57500000000005,0,0.0,OFF,0.0,OFF,491.63106008373273,-2.4502298856532434e-08,10.000000000165553,240.00000000397327,GRID_CONNECTED,True,50.0,1.0,-2.4502242013113573e-08,False,False,9293.822785196031,2091.189253624317,0.0,0.0,1919.999999996028
2025-01-15 16:05:00,965.0,608.2932826728774,320,288.29328267287735,0.0,123.55426400266172,61.77713200133086,102.96188666888477,87.68718695208706,0,0.0,OFF,0.0,OFF,520.6060957048973,-1.5893078852968756e-08,10.000000000107383,240.0000000025772,GRID_CONNECTED,True,50.0,1.0,-1.5893078852968756e-08,False,False,9344.513892085437,2098.496519203658,0.0,0.0,1919.999999997424
2025-01-15 16:10:00,970.0,584.3809923409978,320,264.38099234099775,0.0,113.30613957471333,56.653069787356664,94.42178297892777,80.96235190823676,0,0.0,OFF,0.0,OFF,503.4186404168679,-1.5893078852968756e-08,10.000000000107383,240.0000000025772,GRID_CONNECTED,True,50.0,1.0,-1.5893078852968756e-08,False,False,9393.212308113854,2105.243381862678,0.0,0.0,1919.999999997424
2025-01-15 16:15:00,975.0,583.4401064974153,320,263.4401064974153,0.0,112.90290278460655,56.45145139230328,94.08575232050545,74.41552686382458,0,0.0,OFF,0.0,OFF,509.0245796176976,-1.5893078852968756e-08,10.000000000107383,240.0000000025772,GRID_CONNECTED,True,50.0,1.0,-1.5893078852968756e-08,False,False,9441.832316988639,2111.4446757679966,0.0,0.0,1919.999999997424
2025-01-15 16:20:00,980.0,603.5060784596809,320,283.5060784596809,0.0,121.50260505414894,60.75130252707447,101.25217087845746,68.06147701041498,0,0.0,OFF,0.0,OFF,535.4446014389573,-1.0308724540664116e-08,10.000000000069653,240.00000000167168,GRID_CONNECTED,True,50.0,1.0,-1.0308667697245255e-08,False,False,9492.124490193612,2117.1164655188645,0.0,0.0,1919.9999999983297
2025-01-15 16:25:00,985.0,601.0998067822533,320,281.09980678225327,0.0,120.47134576382282,60.23567288191141,100.39278813651902,61.914655102631805,0,0.0,OFF,0.0,OFF,539.1851516693127,-1.0308724540664116e-08,10.000000000069653,240.00000000167168,GRID_CONNECTED,True,50.0,1.0,-1.0308667697245255e-08,False,False,9542.2161407588,2122.2760201107503,0.0,0.0,1919.9999999983297
2025-01-15 16:30:00,990.0,594.1977467933502,320,274.19774679335023,0.0,117.51332005429296,58.75666002714648,97.9277667119108,55.98915600482882,0,0.0,OFF,0.0,OFF,538.2085907782127,-1.0308724540664116e-08,10.000000000069653,240.00000000167168,GRID_CONNECTED,True,50.0,1.0,-1.0308667697245255e-08,False,False,9591.732619658245,2126.9417831111527,0.0,0.0,1919.9999999983297
2025-01-15 16:35:00,995.0,586.2019335391277,320,266.2019335391277,0.0,114.08654294534044,57.04327147267022,95.07211912111704,50.29867164062628,0,0.0,OFF,0.0,OFF,535.9032618881927,-1.0308724540664116e-08,10.000000000069653,240.00000000167168,GRID_CONNECTED,True,50.0,1.0,-1.0308781384082977e-08,False,False,9640.582780786506,2131.133339081205,0.0,0.0,1919.9999999983297
2025-01-15 16:40:00,1000.0,604.389722825322,320,284.389722825322,0.0,121.88130978228085,60.940654891140426,101.5677581519007,44.85644656974174,0,0.0,OFF,0.0,OFF,559.5332762488936,-6.686661890853429e-09,10.00000000004518,240.00000000108432,GRID_CONNECTED,True,50.0,1.0,-6.68671873427229e-09,False,False,9690.94859102195,2134.8713762953503,0.0,0.0,1919.999999998917
2025-01-15 16:45:00,1005.0,584.2448607442952,320,264.24486074429524,0.0,113.24779746184082,56.62389873092041,94.37316455153402,39.67523441640314,0,0.0,OFF,0.0,OFF,544.5696263212055,-6.686661890853429e-09,10.00000000004518,240.00000000108432,GRID_CONNECTED,True,50.0,1.0,-6.686605047434568e-09,False,False,9739.635662750641,2138.1776458300506,0.0,0.0,1919.999999998917
2025-01-15 16:50:00,1010.0,596.3544617628895,320,276.3544617628895,0.0,118.4376264698098,59.2188132349049,98.69802205817483,34.76725537201262,0,0.0,OFF,0.0,OFF,561.5872063865396,-4.337266545917373e-09,10.000000000029305,240.00000000070332,GRID_CONNECTED,True,50.0,1.0,-4.337266545917373e-09,False,False,9789.331867897548,2141.0749171110515,0.0,0.0,1919.999999999298
2025-01-15 16:55:00,1015.0,587.9897031941165,320,267.9897031941165,0.0,114.85272994033564,57.42636497016782,95.71060828361303,30.144154991627712,0,0.0,OFF,0.0,OFF,557.8455481981515,-4.337266545917373e-09,10.000000000029305,240.00000000070332,GRID_CONNECTED,True,50.0,1.0,-4.337266545917373e-09,False,False,9838.331009830392,2143.5869300270206,0.0,0.0,1919.999999999298
2025-01-15 17:00:00,1020.0,581.649857900147,320,261.649857900147,0.0,112.1356533857773,56.06782669288865,93.4463778214811,25.816964499237006,0,0.0,OFF,0.0,OFF,555.8328933965728,-4.337266545917373e-09,10.000000000029305,240.00000000070332,GRID_CONNECTED,True,50.0,1.0,-4.337266545917373e-09,False,False,9886.801831322071,2145.7383437352905,0.0,0.0,1919.999999999298
2025-01-15 17:05:00,1025.0,597.698787200383,320,277.698787200383,0.0,119.01376594302128,59.50688297151064,99.17813828585108,21.796062810779997,0,0.0,OFF,0.0,OFF,575.9027243867897,-2.8132376428402495e-09,10.000000000019007,240.0000000004562,GRID_CONNECTED,True,50.0,1.0,-2.8132944862591103e-09,False,False,9936.610063588769,2147.5546823028553,0.0,0.0,1919.9999999995453
2025-01-15 17:10:00,1030.0,577.8305308519967,320,257.83053085199674,0.0,110.49879893657003,55.24939946828501,92.0823324471417,18.091140476421167,0,0.0,OFF,0.0,OFF,559.7393903727623,-2.8132376428402495e-09,10.000000000019007,240.0000000004562,GRID_CONNECTED,True,50.0,1.0,-2.8132944862591103e-09,False,False,9984.762607826435,2149.062277342557,0.0,0.0,1919.9999999995453
2025-01-15 17:15:00,1035.0,597.1790719613705,320,277.1790719613705,0.0,118.79103084058734,59.39551542029367,98.99252570048945,14.711165734774584,0,0.0,OFF,0.0,OFF,582.4679062247712,-1.8246737454319373e-09,10.000000000012331,240.00000000029593,GRID_CONNECTED,True,50.0,1.0,-1.8246737454319373e-09,False,False,10034.527530489882,2150.2882078204548,0.0,0.0,1919.9999999997056
2025-01-15 17:20:00,1040.0,606.2738524091254,320,286.2738524091254,0.0,122.68879388962519,61.344396944812594,102.24066157468765,11.66435286165339,0,0.0,OFF,0.0,OFF,594.6094995462882,-1.1838210411951877e-09,10.000000000007997,240.00000000019193,GRID_CONNECTED,True,50.0,1.0,-1.1838210411951877e-09,False,False,10085.050351523976,2151.2602372255924,0.0,0.0,1919.9999999998095
2025-01-15 17:25:00,1045.0,590.7681035036279,320,270.7681035036279,0.0,116.04347293012626,58.02173646506313,96.70289410843854,8.95813298455793,0,0.0,OFF,0.0,OFF,581.8099705178862,-1.1838210411951877e-09,10.000000000007997,240.00000000019193,GRID_CONNECTED,True,50.0,1.0,-1.1838210411951877e-09,False,False,10134.281026815945,2152.006748307639,0.0,0.0,1919.9999999998095
2025-01-15 17:30:00,1050.0,587.9476085708362,320,267.9476085708362,0.0,114.83468938750124,57.41734469375062,95.69557448958437,6.599127521574162,0,0.0,OFF,0.0,OFF,581.3484810480783,-1.1838210411951877e-09,10.000000000007997,240.00000000019193,GRID_CONNECTED,True,50.0,1.0,-1.1838210411951877e-09,False,False,10183.276660863514,2152.5566756011035,0.0,0.0,1919.9999999998095
2025-01-15 17:35:00,1055.0,589.8878646334095,320,269.88786463340955,0.0,115.66622770003266,57.83311385001633,96.38852308336055,4.593124389731913,0,0.0,OFF,0.0,OFF,585.2947402424938,-1.1838210411951877e-09,10.000000000007997,240.00000000019193,GRID_CONNECTED,True,50.0,1.0,-1.1838210411951877e-09,False,False,10232.433982916298,2152.9394359669145,0.0,0.0,1919.9999999998095
2025-01-15 17:40:00,1060.0,592.1616409069948,320,272.16164090699476,0.0,116.6407032458549,58.32035162292745,97.2005860382124,2.9450571132567998,0,0.0,OFF,0.0,OFF,589.2165837925542,-1.1838210411951877e-09,10.000000000007997,240.00000000019193,GRID_CONNECTED,True,50.0,1.0,-1.1838210411951877e-09,False,False,10281.780786325215,2153.1848573930192,0.0,0.0,1919.9999999998095
2025-01-15 17:45:00,1065.0,601.4923909330466,320,281.49239093304664,0.0,120.63959611416283,60.319798057081414,100.53299676180237,1.6589869466307199,0,0.0,OFF,0.0,OFF,599.8334039856481,-7.677272151340732e-10,10.000000000005187,240.0000000001245,GRID_CONNECTED,True,50.0,1.0,-7.67727215134073e-10,False,False,10331.905152236302,2153.3231063052385,0.0,0.0,1919.999999999877
2025-01-15 17:50:00,1070.0,573.1830518438405,320,253.18305184384053,0.0,108.5070222187888,54.2535111093944,90.42251851565733,0.7380881110720362,0,0.0,OFF,0.0,OFF,572.4449637320008,-7.677272151340732e-10,10.000000000005187,240.0000000001245,GRID_CONNECTED,True,50.0,1.0,-7.67727215134073e-10,False,False,10379.670406556623,2153.384613647828,0.0,0.0,1919.999999999877
2025-01-15 17:55:00,1075.0,578.029607987578,320,258.02960798757795,0.0,110.58411770896197,55.292058854480985,92.15343142413498,0.1846362260626657,0,0.0,OFF,0.0,OFF,577.8449717607475,-7.677272151340732e-10,10.000000000005187,240.0000000001245,GRID_CONNECTED,True,50.0,1.0,-7.67727215134073e-10,False,False,10427.839540555588,2153.3999999999996,0.0,0.0,1919.999999999877
2025-01-15 18:00:00,1080.0,601.4176850592081,320,281.4176850592081,0.0,120.60757931108918,60.30378965554459,100.50631609257432,1.4547669891820017e-30,0,0.0,OFF,0.0,OFF,601.4176850587102,-4.979483492206782e-10,10.000000000003364,240.00000000008075,GRID_CONNECTED,True,50.0,1.0,-4.979483492206782e-10,False,False,10477.957680977188,2153.3999999999996,0.0,0.0,1919.9999999999206
2025-01-15 18:05:00,1085.0,582.2226876564932,320,262.22268765649324,0.0,112.38115185278282,56.19057592639141,93.65095987731902,0.0,0,0.0,OFF,0.0,OFF,582.2226876559953,-4.979483492206782e-10,10.000000000003364,240.00000000008075,GRID_CONNECTED,True,50.0,1.0,-4.979483492206782e-10,False,False,10526.476238281895,2153.3999999999996,0.0,0.0,1919.9999999999206
2025-01-15 18:10:00,1090.0,583.5699800052892,320,263.56998000528915,0.0,112.95856285940964,56.47928142970482,94.1321357161747,0.0,0,0.0,OFF,0.0,OFF,583.5699800047912,-4.979483492206782e-10,10.000000000003364,240.00000000008075,GRID_CONNECTED,True,50.0,1.0,-4.979483492206782e-10,False,False,10575.107069949003,2153.3999999999996,0.0,0.0,1919.9999999999206
2025-01-15 18:15:00,1095.0,601.9884570631169,320,281.9884570631169,0.0,120.85219588419295,60.426097942096476,100.71016323682747,0.0,0,0.0,OFF,0.0,OFF,601.9884570627939,-3.2298430596711114e-10,10.000000000002181,240.00000000005238,GRID_CONNECTED,True,50.0,1.0,-3.2298430596711114e-10,False,False,10625.272774704263,2153.3999999999996,0.0,0.0,1919.999999999949
2025-01-15 18:20:00,1100.0,593.7186198705182,320,273.7186198705182,0.0,117.30797994450779,58.653989972253896,97.7566499537565,0.0,0,0.0,OFF,0.0,OFF,593.7186198701952,-3.2298430596711114e-10,10.000000000002181,240.00000000005238,GRID_CONNECTED,True,50.0,1.0,-3.2298430596711114e-10,False,False,10674.74932636014,2153.3999999999996,0.0,0.0,1919.999999999949
2025-01-15 18:25:00,1105.0,594.6818695360521,320,274.6818695360521,0.0,117.72080122973661,58.860400614868304,98.10066769144717,0.0,0,0.0,OFF,0.0,OFF,594.6818695357291,-3.2298430596711114e-10,10.000000000002181,240.00000000005238,GRID_CONNECTED,True,50.0,1.0,-3.2298430596711114e-10,False,False,10724.306148821477,2153.3999999999996,0.0,0.0,1919.999999999949
2025-01-15 18:30:00,1110.0,585.5516867571442,320,265.55168675714424,0.0,113.80786575306182,56.90393287653091,94.83988812755152,0.0,0,0.0,OFF,0.0,OFF,585.5516867568213,-3.2298430596711114e-10,10.000000000002181,240.00000000005238,GRID_CONNECTED,True,50.0,1.0,-3.2298430596711114e-10,False,False,10773.102122717906,2153.3999999999996,0.0,0.0,1919.999999999949
2025-01-15 18:35:00,1115.0,572.5159853813394,320,252.51598538133942,0.0,108.22113659200261,54.110568296001304,90.1842804933355,0.0,0,0.0,OFF,0.0,OFF,572.5159853810164,-3.2298430596711114e-10,10.000000000002181,240.00000000005238,GRID_CONNECTED,True,50.0,1.0,-3.2298430596711114e-10,False,False,10820.811788166351,2153.3999999999996,0.0,0.0,1919.999999999949
2025-01-15 18:40:00,1120.0,588.3810703961162,320,268.38107039611623,0.0,115.02045874119267,57.510229370596335,95.85038228432722,0.0,0,0.0,OFF,0.0,OFF,588.3810703959068,-2.0941115508321673e-10,10.000000000001416,240.000000000034,GRID_CONNECTED,True,50.0,1.0,-2.0941115508321673e-10,False,False,10869.843544032694,2153.3999999999996,0.0,0.0,1919.9999999999675
2025-01-15 18:45:00,1125.0,582.8805734225454,320,262.88057342254535,0.0,112.66310289537658,56.33155144768829,93.88591907948049,0.0,0,0.0,OFF,0.0,OFF,582.8805734223359,-2.0941115508321673e-10,10.000000000001416,240.000000000034,GRID_CONNECTED,True,50.0,1.0,-2.0941115508321673e-10,False,False,10918.41692515124,2153.3999999999996,0.0,0.0,1919.9999999999675
2025-01-15 18:50:00,1130.0,603.3822540036208,320,283.3822540036208,0.0,121.44953743012321,60.72476871506161,101.20794785843601,0.0,0,0.0,OFF,0.0,OFF,603.3822540034848,-1.3591261449619196e-10,10.00000000000092,240.00000000002206,GRID_CONNECTED,True,50.0,1.0,-1.3596945791505277e-10,False,False,10968.69877965154,2153.3999999999996,0.0,0.0,1919.9999999999795
2025-01-15 18:55:00,1135.0,602.238542507333,320,282.238542507333,0.0,120.95937536028556,60.47968768014278,100.79947946690464,0.0,0,0.0,OFF,0.0,OFF,602.238542507197,-1.3591261449619196e-10,10.00000000000092,240.00000000002206,GRID_CONNECTED,True,50.0,1.0,-1.3596945791505277e-10,False,False,11018.885324860485,2153.3999999999996,0.0,0.0,1919.9999999999795
2025-01-15 19:00:00,1140.0,605.4692884341154,320,285.46928843411536,0.0,122.34398075747801,61.171990378739004,101.95331729789834,0.0,0,0.0,OFF,0.0,OFF,605.4692884339795,-1.3591261449619196e-10,10.00000000000092,240.00000000002206,GRID_CONNECTED,True,50.0,1.0,-1.3585577107733116e-10,False,False,11069.34109889666,2153.3999999999996,0.0,0.0,1919.9999999999795
2025-01-15 19:05:00,1145.0,574.6163353053382,320,254.61633530533823,0.0,109.12128655943067,54.560643279715336,90.93440546619223,0.0,0,0.0,OFF,0.0,OFF,574.6163353052023,-1.3591261449619196e-10,10.00000000000092,240.00000000002206,GRID_CONNECTED,True,50.0,1.0,-1.3596945791505277e-10,False,False,11117.225793505439,2153.3999999999996,0.0,0.0,1919.9999999999795
2025-01-15 19:10:00,1150.0,598.454786907788,320,278.45478690778805,0.0,119.33776581762345,59.668882908811725,99.44813818135287,0.0,0,0.0,OFF,0.0,OFF,598.4547869076997,-8.833467290969566e-11,10.000000000000595,240.0000000000143,GRID_CONNECTED,True,50.0,1.0,-8.833467290969566e-11,False,False,11167.097025747755,2153.3999999999996,0.0,0.0,1919.9999999999873
2025-01-15 19:15:00,1155.0,592.8878247185917,320,272.8878247185917,0.0,116.95192487939643,58.475962439698215,97.45993739949702,0.0,0,0.0,OFF,0.0,OFF,592.8878247185033,-8.833467290969566e-11,10.000000000000595,240.0000000000143,GRID_CONNECTED,True,50.0,1.0,-8.833467290969566e-11,False,False,11216.504344474304,2153.3999999999996,0.0,0.0,1919.9999999999873
2025-01-15 19:20:00,1160.0,575.6887204248133,320,255.68872042481325,0.0,109.58088018206283,54.790440091031414,91.31740015171901,0.0,0,0.0,OFF,0.0,OFF,575.6887204247249,-8.833467290969566e-11,10.000000000000595,240.0000000000143,GRID_CONNECTED,True,50.0,1.0,-8.833467290969566e-11,False,False,11264.478404509706,2153.3999999999996,0.0,0.0,1919.9999999999873
2025-01-15 19:25:00,1165.0,581.9935402478645,320,261.99354024786453,0.0,112.28294582051338,56.14147291025669,93.56912151709447,0.0,0,0.0,OFF,0.0,OFF,581.9935402477762,-8.833467290969566e-11,10.000000000000595,240.0000000000143,GRID_CONNECTED,True,50.0,1.0,-8.833467290969566e-11,False,False,11312.977866197029,2153.3999999999996,0.0,0.0,1919.9999999999873
2025-01-15 19:30:00,1170.0,575.1791845166939,320,255.1791845166939,0.0,109.36250765001168,54.68125382500584,91.1354230416764,0.0,0,0.0,OFF,0.0,OFF,575.1791845166056,-8.833467290969566e-11,10.000000000000595,240.0000000000143,GRID_CONNECTED,True,50.0,1.0,-8.833467290969566e-11,False,False,11360.909464906754,2153.3999999999996,0.0,0.0,1919.9999999999873
2025-01-15 19:35:00,1175.0,574.9782648968509,320,254.97826489685087,0.0,109.27639924150752,54.63819962075376,91.0636660345896,0.0,0,0.0,OFF,0.0,OFF,574.9782648967625,-8.833467290969566e-11,10.000000000000595,240.0000000000143,GRID_CONNECTED,True,50.0,1.0,-8.833467290969566e-11,False,False,11408.824320314825,2153.3999999999996,0.0,0.0,1919.9999999999873
2025-01-15 19:40:00,1180.0,581.9670708626207,320,261.96707086262074,0.0,112.27160179826603,56.13580089913302,93.5596681652217,0.0,0,0.0,OFF,0.0,OFF,581.9670708625324,-8.833467290969566e-11,10.000000000000595,240.0000000000143,GRID_CONNECTED,True,50.0,1.0,-8.833467290969566e-11,False,False,11457.321576220043,2153.3999999999996,0.0,0.0,1919.9999999999873
2025-01-15 19:45:00,1185.0,591.0773244085644,320,271.07732440856444,0.0,116.17599617509904,58.08799808754952,96.81333014591587,0.0,0,0.0,OFF,0.0,OFF,591.0773244084761,-8.833467290969566e-11,10.000000000000595,240.0000000000143,GRID_CONNECTED,True,50.0,1.0,-8.833467290969566e-11,False,False,11506.578019920757,2153.3999999999996,0.0,0.0,1919.9999999999873
2025-01-15 19:50:00,1190.0,607.5156422877548,320,287.51564228775476,0.0,123.2209895518949,61.61049477594745,102.68415795991241,0.0,0,0.0,OFF,0.0,OFF,607.5156422876976,-5.7127635955112055e-11,10.000000000000387,240.00000000000927,GRID_CONNECTED,True,50.0,1.0,-5.718447937397286e-11,False,False,11557.204323444736,2153.3999999999996,0.0,0.0,1919.9999999999923
2025-01-15 19:55:00,1195.0,589.5223056852343,320,269.5223056852343,0.0,115.50955957938613,57.75477978969307,96.2579663161551,0.0,0,0.0,OFF,0.0,OFF,589.5223056851771,-5.7127635955112055e-11,10.000000000000387,240.00000000000927,GRID_CONNECTED,True,50.0,1.0,-5.718447937397286e-11,False,False,11606.331182251839,2153.3999999999996,0.0,0.0,1919.9999999999923
2025-01-15 20:00:00,1200.0,319.99999999999994,320,-1.4210854715202004e-14,225.0807696932725,0.0,0.0,0.0,0.0,0,0.0,STARTING,0.0,STARTING,0.0,-3.717559593496844e-11,10.00000000000025,240.000000000006,ISLANDED,False,49.95733333333334,0.9786666666666668,-319.99999999999994,True,False,11632.997848918505,2153.3999999999996,0.0,0.0,1919.9999999999955
2025-01-15 20:05:00,1205.0,543.6619319672784,320,223.6619319672784,225.0807696932725,95.85511370026218,47.92755685013109,79.87926141688516,0.0,0,135.0,RUNNING,135.0,RUNNING,0.0,-2.404476617812179e-11,10.000000000000163,240.0000000000039,ISLANDED,False,49.963511742404364,0.9817558712021812,-273.6619319672784,False,False,11678.303009915779,2153.3999999999996,0.0,0.0,1919.9999999999975
2025-01-15 20:10:00,1210.0,556.0414887674045,320,236.04148876740453,225.0807696932725,101.16063804317338,50.58031902158669,84.30053170264448,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,193.95851123259547,10.638906944865115,255.33376667676276,ISLANDED,False,50.028527801497674,1.0142639007488397,213.95851123259547,False,False,11724.639800646395,2153.3999999999996,7.591240875912408,9.75,1919.9999999999975
2025-01-15 20:15:00,1215.0,553.7403027791195,320,233.74030277911947,225.0807696932725,100.17441547676549,50.087207738382745,83.47867956397124,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,196.25969722088053,11.285394086649491,270.8494580795878,ISLANDED,False,50.02883462629612,1.0144173131480587,216.25969722088053,False,False,11770.784825877989,2153.3999999999996,15.182481751824817,19.5,1919.9999999999975
2025-01-15 20:20:00,1220.0,543.8731549027877,320,223.87315490278775,225.0807696932725,95.94563781548047,47.97281890774023,79.95469817956705,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,206.12684509721225,11.964384000620223,287.14521601488536,ISLANDED,False,50.030150246012965,1.0150751230064807,226.12684509721225,False,False,11816.107588786554,2153.3999999999996,22.773722627737225,29.25,1919.9999999999975
2025-01-15 20:25:00,1225.0,574.5493421736568,320,254.54934217365678,225.0807696932725,109.09257521728148,54.54628760864074,90.91047934773457,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,175.45065782634322,12.542325350314067,301.01580840753763,ISLANDED,False,50.02606008771018,1.0130300438550897,195.45065782634322,False,False,11863.986700634357,2153.3999999999996,30.364963503649633,39.0,1919.9999999999975
2025-01-15 20:30:00,1230.0,545.6164382363087,320,225.61643823630868,225.0807696932725,96.69275924413229,48.346379622066145,80.57729937011024,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,204.38356176369132,13.215572820596325,317.17374769431177,ISLANDED,False,50.029917808235155,1.0149589041175795,224.38356176369132,False,False,11909.45473715405,2153.3999999999996,37.95620437956204,48.75,1919.9999999999975
2025-01-15 20:35:00,1235.0,563.3446251978321,320,243.3446251978321,225.0807696932725,104.29055365621376,52.14527682810688,86.90879471351145,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,186.6553748021679,13.83042294756221,331.93015074149304,ISLANDED,False,50.02755404997362,1.0137770249868112,206.6553748021679,False,False,11956.400122587203,2153.3999999999996,45.54744525547444,58.5,1919.9999999999975
2025-01-15 20:40:00,1240.0,553.0163370740087,320,233.01633707400867,225.0807696932725,99.86414446028942,49.93207223014471,83.22012038357452,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,196.98366292599133,14.479294860779918,347.50307665871804,ISLANDED,False,50.028931155056796,1.0144655775283995,216.98366292599133,False,False,12002.484817343371,2153.3999999999996,53.13868613138685,68.25,1919.9999999999975
2025-01-15 20:45:00,1245.0,549.9933523171737,320,229.99335231717373,225.0807696932725,98.56857956450303,49.28428978225151,82.1404829704192,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,200.00664768282627,15.138124604376344,363.31499050503226,ISLANDED,False,50.02933421969104,1.0146671098455218,220.00664768282627,False,False,12048.317596703135,2153.3999999999996,60.72992700729925,78.0,1919.9999999999975
2025-01-15 20:50:00,1250.0,569.9289855447391,320,249.92898554473913,225.0807696932725,107.11242237631677,53.556211188158386,89.26035198026398,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,180.07101445526087,15.731285590059397,377.5508541614255,ISLANDED,False,50.0266761352607,1.0133380676303507,200.07101445526087,False,False,12095.811678831864,2153.3999999999996,68.32116788321166,87.75,1919.9999999999975
2025-01-15 20:55:00,1255.0,550.7803512356876,320,230.7803512356876,225.0807696932725,98.90586481529468,49.45293240764734,82.42155401274557,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,199.2196487643124,16.387522928344787,393.3005502802749,ISLANDED,False,50.0292292865019,1.0146146432509542,219.2196487643124,False,False,12141.710041434837,2153.3999999999996,75.91240875912406,97.5,1919.9999999999975
2025-01-15 21:00:00,1260.0,574.8614376623066,320,254.86143766230657,225.0807696932725,109.22633042670282,54.61316521335141,91.02194202225235,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,175.13856233769343,16.964436223255717,407.14646935813727,ISLANDED,False,50.02601847497836,1.0130092374891795,195.13856233769343,False,False,12189.61516124003,2153.3999999999996,83.50364963503647,107.25,1919.9999999999975
2025-01-15 21:05:00,1265.0,562.488928413406,320,242.48892841340603,225.0807696932725,103.9238264628883,51.96191323144415,86.60318871907359,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,187.51107158659397,17.582105048997924,421.97052117595024,ISLANDED,False,50.02766814287821,1.0138340714391063,207.51107158659397,False,False,12236.489238607814,2153.3999999999996,91.09489051094887,117.0,1919.9999999999975
2025-01-15 21:10:00,1270.0,555.1983948485995,320,235.1983948485995,225.0807696932725,100.79931207797121,50.399656038985604,83.99942673164269,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,194.8016051514005,18.223789178305445,437.3709402793306,ISLANDED,False,50.028640214020186,1.0143201070100933,214.8016051514005,False,False,12282.755771511864,2153.3999999999996,98.68613138686128,126.75,1919.9999999999975
2025-01-15 21:15:00,1275.0,552.7909665417349,320,232.79096654173486,225.0807696932725,99.76755708931495,49.883778544657474,83.13963090776245,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,197.20903345826514,18.8734034708976,452.9616833015424,ISLANDED,False,50.0289612044611,1.014480602230551,217.20903345826514,False,False,12328.821685390341,2153.3999999999996,106.27737226277368,136.5,1919.9999999999975
2025-01-15 21:20:00,1280.0,562.5347039162385,320,242.53470391623853,225.0807696932725,103.9434445355308,51.9717222677654,86.61953711294234,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,187.46529608376147,19.490921510337735,467.78211624810564,ISLANDED,False,50.02766203947783,1.0138310197389175,207.46529608376147,False,False,12375.69957738336,2153.3999999999996,113.86861313868609,146.25,1919.9999999999975
2025-01-15 21:25:00,1285.0,563.1409866212286,320,243.14098662122865,225.0807696932725,104.20327998052656,52.10163999026328,86.83606665043881,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,186.85901337877135,20.10644243076356,482.55461833832544,ISLANDED,False,50.02758120178383,1.0137906008919182,206.85901337877135,False,False,12422.62799293513,2153.3999999999996,121.45985401459849,156.0,1919.9999999999975
2025-01-15 21:30:00,1290.0,545.4935313596915,320,225.49353135969147,225.0807696932725,96.6400848684392,48.3200424342196,80.53340405703267,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,204.50646864030853,20.780094761118946,498.72227426685475,ISLANDED,False,50.02993419581871,1.014967097909354,224.50646864030853,False,False,12468.085787215105,2153.3999999999996,129.0510948905109,165.75,1919.9999999999975
2025-01-15 21:35:00,1295.0,560.9096767184278,320,240.90967671842782,225.0807696932725,103.24700430789764,51.62350215394882,86.03917025658137,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,189.09032328157218,21.40296570389742,513.671176893538,ISLANDED,False,50.027878709770874,1.013939354885438,209.09032328157218,False,False,12514.828260274973,2153.3999999999996,136.64233576642332,175.5,1919.9999999999975
2025-01-15 21:40:00,1300.0,552.5741741159246,320,232.57417411592462,225.0807696932725,99.67464604968198,49.83732302484099,83.06220504140165,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,197.42582588407538,22.053294119244814,529.2790588618756,ISLANDED,False,50.028990110117874,1.0144950550589384,217.42582588407538,False,False,12560.876108117967,2153.3999999999996,144.23357664233572,185.25,1919.9999999999975
2025-01-15 21:45:00,1305.0,571.9398052225556,320,251.9398052225556,225.0807696932725,107.97420223823812,53.98710111911906,89.97850186519844,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,178.0601947774444,22.639831386026007,543.3559532646242,ISLANDED,False,50.026408025970326,1.013204012985163,198.0601947774444,False,False,12608.53775855318,2153.3999999999996,151.82481751824812,195.0,1919.9999999999975
2025-01-15 21:50:00,1310.0,567.0137458722207,320,247.01374587222074,225.0807696932725,105.86303394523746,52.93151697261873,88.21919495436455,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,182.98625412777926,23.242595285553268,557.8222868532785,ISLANDED,False,50.0270648338837,1.013532416941852,202.98625412777926,False,False,12655.788904042533,2153.3999999999996,159.41605839416053,204.75,1919.9999999999975
2025-01-15 21:55:00,1315.0,543.8452036694665,320,223.8452036694665,225.0807696932725,95.93365871548565,47.966829357742824,79.94471559623804,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,206.1547963305335,23.92167727198307,574.1202545275937,ISLANDED,False,50.030153972844076,1.0150769864220355,226.1547963305335,False,False,12701.109337681655,2153.3999999999996,167.00729927007293,214.5,1919.9999999999975
2025-01-15 22:00:00,1320.0,544.0061168338972,320,224.00611683389718,225.0807696932725,96.00262150024164,48.00131075012082,80.00218458353471,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,205.99388316610282,24.60022920413672,590.4055008992813,ISLANDED,False,50.030132517755476,1.0150662588777402,225.99388316610282,False,False,12746.443180751146,2153.3999999999996,174.59854014598534,224.25,1919.9999999999975
2025-01-15 22:05:00,1325.0,567.8372787738684,320,247.83727877386843,225.0807696932725,106.21597661737219,53.107988308686096,88.51331384781017,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,182.16272122613157,25.2002803539793,604.8067284955032,ISLANDED,False,50.02695502949682,1.0134775147484087,202.16272122613157,False,False,12793.762953982303,2153.3999999999996,182.18978102189774,234.0,1919.9999999999975
2025-01-15 22:10:00,1330.0,562.0582710565477,320,242.0582710565477,225.0807696932725,103.73925902423473,51.86962951211736,86.4493825201956,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,187.9417289434523,25.819367781949403,619.6648267667857,ISLANDED,False,50.02772556385912,1.0138627819295636,207.9417289434523,False,False,12840.601143237016,2153.3999999999996,189.78102189781015,243.75,1919.9999999999975
2025-01-15 22:15:00,1335.0,551.8643156809075,320,231.86431568090745,225.0807696932725,99.3704210061032,49.6852105030516,82.80868417175267,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,198.13568431909255,26.472034498829032,635.3288279718968,ISLANDED,False,50.02908475790922,1.0145423789546062,218.13568431909255,False,False,12886.589836210425,2153.3999999999996,197.37226277372255,253.5,1919.9999999999975
2025-01-15 22:20:00,1340.0,558.2001097418059,320,238.20010974180593,225.0807696932725,102.08576131791682,51.04288065895841,85.07146776493069,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,191.79989025819407,27.103830861523026,650.4919406765526,ISLANDED,False,50.02823998536776,1.0141199926838795,211.79989025819407,False,False,12933.106512022243,2153.3999999999996,204.96350364963496,263.25,1919.9999999999975
2025-01-15 22:25:00,1345.0,560.3663804942479,320,240.3663804942479,225.0807696932725,103.01416306896338,51.50708153448169,85.84513589080281,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,189.6336195057521,27.728491443377102,665.4837946410504,ISLANDED,False,50.02795114926744,1.013975574633717,209.6336195057521,False,False,12979.803710396764,2153.3999999999996,212.55474452554736,273.0,1919.9999999999975
2025-01-15 22:30:00,1350.0,572.0532159342581,320,252.0532159342581,225.0807696932725,108.02280682896776,54.01140341448388,90.01900569080647,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,177.9467840657419,28.31465513082491,679.5517231397979,ISLANDED,False,50.02639290454209,1.0131964522710495,197.9467840657419,False,False,13027.474811724618,2153.3999999999996,220.14598540145977,282.75,1919.9999999999975
2025-01-15 22:35:00,1355.0,554.9467965615427,320,234.94679656154267,225.0807696932725,100.69148424066114,50.34574212033057,83.90957020055096,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,195.05320343845733,28.957168034760027,694.9720328342407,ISLANDED,False,50.02867376045846,1.0143368802292305,215.05320343845733,False,False,13073.720378104746,2153.3999999999996,227.73722627737217,292.5,1919.9999999999975
2025-01-15 22:40:00,1360.0,543.4916553067471,320,223.49165530674713,225.0807696932725,95.78213798860591,47.891068994302955,79.81844832383827,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,206.50834469325287,29.637414623366098,711.2979509607864,ISLANDED,False,50.03020111262576,1.0151005563128834,226.50834469325287,False,False,13119.01134938031,2153.3999999999996,235.32846715328458,302.25,1919.9999999999975
2025-01-15 22:45:00,1365.0,550.6225080618727,320,230.62250806187274,225.0807696932725,98.8382177408026,49.4191088704013,82.36518145066883,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,199.37749193812726,30.294171903258118,727.0601256781948,ISLANDED,False,50.029250332258414,1.0146251661292085,219.37749193812726,False,False,13164.896558385466,2153.3999999999996,242.91970802919698,312.0,1919.9999999999975
2025-01-15 22:50:00,1370.0,552.872148639663,320,232.872148639663,225.0807696932725,99.80234941699842,49.90117470849921,83.16862451416536,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,197.127851360337,30.94351877883498,742.6444506920395,ISLANDED,False,50.028950380181385,1.0144751900906892,217.127851360337,False,False,13210.96923743877,2153.3999999999996,250.5109489051094,321.75,1919.9999999999975
2025-01-15 22:55:00,1375.0,565.8748941699225,320,245.87489416992253,225.0807696932725,105.37495464425251,52.687477322126256,87.81246220354376,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,184.12510583007747,31.550034100546014,757.2008184131043,ISLANDED,False,50.02721668077734,1.0136083403886718,204.12510583007747,False,False,13258.125478619597,2153.3999999999996,258.1021897810218,331.5,1919.9999999999975
2025-01-15 23:00:00,1380.0,543.7766085729913,320,223.77660857299134,225.0807696932725,95.90426081699628,47.95213040849814,79.9202173474969,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,206.22339142700866,32.22934204191454,773.5042090059491,ISLANDED,False,50.03016311885693,1.0150815594284672,226.22339142700866,False,False,13303.44019600068,2153.3999999999996,265.69343065693425,341.25,1919.9999999999975
2025-01-15 23:05:00,1385.0,569.7851303336499,320,249.78513033364993,225.0807696932725,107.05077014299283,53.525385071496416,89.2089751191607,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,180.21486966635007,32.822976892306265,787.7514454153504,ISLANDED,False,50.02669531595551,1.0133476579777567,200.21486966635007,False,False,13350.92229019515,2153.3999999999996,273.2846715328467,351.0,1919.9999999999975
2025-01-15 23:10:00,1390.0,549.8616088045866,320,229.86160880458658,225.0807696932725,98.51211805910853,49.256059029554265,82.09343171592378,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,200.13839119541342,33.482240604201365,803.5737745008328,ISLANDED,False,50.02935178549272,1.0146758927463608,220.13839119541342,False,False,13396.744090928867,2153.3999999999996,280.8759124087591,360.75,1919.9999999999975
2025-01-15 23:15:00,1395.0,569.336208691241,320,249.33620869124104,225.0807696932725,106.85837515338902,53.42918757669451,89.04864596115752,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,180.66379130875896,34.07735422009409,817.856501282258,ISLANDED,False,50.026755172174504,1.0133775860872507,200.66379130875896,False,False,13444.18877498647,2153.3999999999996,288.46715328467155,370.5,1919.9999999999975
2025-01-15 23:20:00,1400.0,575.3160142502625,320,255.31601425026247,225.0807696932725,109.4211489643982,54.7105744821991,91.18429080366516,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,174.68398574973753,34.65277012189155,831.6664829253972,ISLANDED,False,50.02595786476664,1.0129789323833158,194.68398574973753,False,False,13492.131776173992,2153.3999999999996,296.058394160584,380.25,1919.9999999999975
2025-01-15 23:25:00,1405.0,572.1624927485922,320,252.16249274859217,225.0807696932725,108.06963974939664,54.03481987469832,90.0580331244972,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,177.83750725140783,35.23857384722609,845.7257723334262,ISLANDED,False,50.02637833430019,1.0131891671500939,197.83750725140783,False,False,13539.81198390304,2153.3999999999996,303.6496350364964,390.0,1919.9999999999975
2025-01-15 23:30:00,1410.0,560.3146353943675,320,240.31463539436754,225.0807696932725,102.99198659758609,51.495993298793046,85.82665549798841,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,189.68536460563246,35.863404879469094,860.7217171072583,ISLANDED,False,50.02795804861408,1.0139790243070421,209.68536460563246,False,False,13586.504870185905,2153.3999999999996,311.24087591240885,399.75,1919.9999999999975
2025-01-15 23:35:00,1415.0,553.5213251966719,320,233.5213251966719,225.0807696932725,100.08056794143081,50.04028397071541,83.40047328452567,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,196.4786748033281,36.510613342000404,876.2547202080096,ISLANDED,False,50.028863823307105,1.0144319116535552,216.4786748033281,False,False,13632.631647285627,2153.3999999999996,318.8321167883213,409.5,1919.9999999999975
2025-01-15 23:40:00,1420.0,564.8154389292012,320,244.81543892920115,225.0807696932725,104.92090239822907,52.46045119911454,87.43408533185756,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,185.18456107079885,37.120618550836106,890.8948452200665,ISLANDED,False,50.02735794147611,1.0136789707380534,205.18456107079885,False,False,13679.699600529728,2153.3999999999996,326.4233576642337,419.25,1919.9999999999975
2025-01-15 23:45:00,1425.0,555.6068117338834,320,235.60681173388343,225.0807696932725,100.97434788595004,50.48717394297502,84.14528990495836,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,194.39318826611657,37.76095733890157,906.2629761336376,ISLANDED,False,50.02858575843548,1.014292879217741,214.39318826611657,False,False,13726.000168174218,2153.3999999999996,334.01459854014615,429.0,1919.9999999999975
2025-01-15 23:50:00,1430.0,555.2412233034509,320,235.24122330345085,225.0807696932725,100.81766713005037,50.40883356502518,84.01472260837531,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,194.75877669654915,38.40250038959867,921.6600093503681,ISLANDED,False,50.028634503559545,1.0143172517797698,214.75877669654915,False,False,13772.270270116172,2153.3999999999996,341.6058394160586,438.75,1919.9999999999975
2025-01-15 23:55:00,1435.0,558.1150743816717,320,238.11507438167166,225.0807696932725,102.049317592145,51.0246587960725,85.04109799345416,0.0,0,320.0,RUNNING,450.0,RUNNING,0.0,191.88492561832834,39.03457686210483,936.8298446905159,ISLANDED,False,50.02825132341577,1.0141256617078886,211.88492561832834,False,False,13818.779859647979,2153.3999999999996,349.197080291971,448.5,1919.9999999999975
