timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 11:55:00,715.0,610.8001009577608,320,290.80010095776083,0,124.6286146961832,62.3143073480916,103.85717891348601,349.0522752024474,0,0,OFF,0,OFF,261.7435006110515,-0.00432514426194075,10.000029223369538,240.0007013608689,GRID_CONNECTED,True,50,1.0,-0.0043251442618839064,False,False,6828.0244168552435,1062.1499999999999,0,0,1919.9992986391312
2025-01-15 12:00:00,720.0,611.3900974792477,320,291.39009747924774,0,124.88147034824904,62.44073517412452,104.0678919568742,349.2,0,0,OFF,0,OFF,262.1857723349858,-0.00432514426194075,10.000029223369538,240.0007013608689,GRID_CONNECTED,True,50,1.0,-0.0043251442618839064,False,False,6878.973591645181,1091.2499999999998,0,0,1919.9992986391312
2025-01-15 12:05:00,725.0,610.4066602708263,320,290.40666027082625,0,124.45999725892553,62.22999862946276,103.71666438243794,349.0522752024474,0,0,OFF,0,OFF,261.3500599241169,-0.00432514426194075,10.000029223369538,240.0007013608689,GRID_CONNECTED,True,50,1.0,-0.0043251442618839064,False,False,6929.840813334416,1120.3376896002037,0,0,1919.9992986391312
2025-01-15 12:10:00,730.0,606.7637934881142,320,286.7637934881142,0,122.89876863776321,61.449384318881606,102.41564053146934,348.6092766847096,0,0,OFF,0,OFF,258.15019165914265,-0.00432514426194075,10.000029223369538,240.0007013608689,GRID_CONNECTED,True,50,1.0,-0.004325144261997593,False,False,6980.404462791759,1149.3884626572628,0,0,1919.9992986391312
2025-01-15 12:15:00,735.0,611.9522025573286,320,291.95220255732863,0,125.12237252456941,62.56118626228471,104.26864377047451,347.8715325383653,0,0,OFF,0,OFF,264.0763448747014,-0.00432514426194075,10.000029223369538,240.0007013608689,GRID_CONNECTED,True,50,1.0,-0.004325144261997593,False,False,7031.400479671536,1178.37775703546,0,0,1919.9992986391312
2025-01-15 12:20:00,740.0,590.5530129410441,320,270.55301294104413,0,115.95129126044748,57.97564563022374,96.6260760503729,346.83992446511985,0,0,OFF,0,OFF,243.70876333166234,-0.00432514426194075,10.000029223369538,240.0007013608689,GRID_CONNECTED,True,50,1.0,-0.004325144261997593,False,False,7080.6132307499565,1207.28108407422,0,0,1919.9992986391312
2025-01-15 12:25:00,745.0,612.9222752357063,320,292.92227523570625,0,125.53811795815982,62.76905897907991,104.6150982984665,345.5156900760126,0,0,OFF,0,OFF,267.403779716218,-0.0028054434756086266,10.000018955324132,240.00045492777917,GRID_CONNECTED,True,50,1.0,-0.0028054434756086266,False,False,7131.690087019599,1236.074058247221,0,0,1919.9995450722208
2025-01-15 12:30:00,750.0,609.8427663479199,320,289.8427663479199,0,124.21832843482281,62.109164217411404,103.51527369568568,343.9004260617168,0,0,OFF,0,OFF,265.9395348427275,-0.0028054434756086266,10.000018955324132,240.00045492777917,GRID_CONNECTED,True,50,1.0,-0.0028054434756086266,False,False,7182.510317548592,1264.7324270856975,0,0,1919.9995450722208
2025-01-15 12:35:00,755.0,603.630407406285,320,283.63040740628503,0,121.55588888840788,60.77794444420394,101.29657407367323,341.9960921858388,0,0,OFF,0,OFF,261.63150977697063,-0.0028054434756086266,10.000018955324132,240.00045492777917,GRID_CONNECTED,True,50,1.0,-0.0028054434756086266,False,False,7232.812851499116,1293.2321014345175,0,0,1919.9995450722208
2025-01-15 12:40:00,760.0,604.4068634087228,320,284.40686340872276,0,121.88865574659546,60.94432787329773,101.57387978882954,339.8050160400926,0,0,OFF,0,OFF,264.59904192515455,-0.0028054434756086266,10.000018955324132,240.00045492777917,GRID_CONNECTED,True,50,1.0,-0.0028054434756086266,False,False,7283.18009011651,1321.5491861045252,0,0,1919.9995450722208
2025-01-15 12:45:00,765.0,604.1400527520929,320,284.14005275209286,0,121.77430832232551,60.887154161162755,101.47859026860459,337.32989848771587,0,0,OFF,0,OFF,266.8073488209014,-0.0028054434756086266,10.000018955324132,240.00045492777917,GRID_CONNECTED,True,50,1.0,-0.0028054434756086266,False,False,7333.525094512517,1349.6600109785015,0,0,1919.9995450722208
2025-01-15 12:50:00,770.0,598.2685196750865,320,278.2685196750865,0,119.2579370036085,59.62896850180425,99.38161416967375,334.5738197096194,0,0,OFF,0,OFF,263.6918945219915,-0.0028054434756086266,10.000018955324132,240.00045492777917,GRID_CONNECTED,True,50,1.0,-0.0028054434756086266,False,False,7383.380804485441,1377.5411626209698,0,0,1919.9995450722208
2025-01-15 12:55:00,775.0,605.9216870791381,320,285.9216870791381,0,122.5378658910592,61.2689329455296,102.11488824254933,331.5402457566149,0,0,OFF,0,OFF,274.37962161140655,-0.0018197111166387003,10.000012295102128,240.00029508245106,GRID_CONNECTED,True,50,1.0,-0.0018197111166955438,False,False,7433.874278408703,1405.169516434021,0,0,1919.999704917549
2025-01-15 13:00:00,780.0,612.8082649617086,320,292.8082649617086,0,125.48925641216083,62.744628206080414,104.57438034346735,328.233035500763,0,0,OFF,0,OFF,284.57404913114135,-0.0011803298042423194,10.000007975043596,240.0001914010463,GRID_CONNECTED,True,50,1.0,-0.0011803298042423194,False,False,7484.941633822178,1432.522269392418,0,0,1919.9998085989537
2025-01-15 13:05:00,785.0,591.4611672247645,320,271.4611672247645,0,116.34050023918479,58.170250119592396,96.95041686598732,324.65644786948735,0,0,OFF,0,OFF,266.8035390254729,-0.0011803298042423194,10.000007975043596,240.0001914010463,GRID_CONNECTED,True,50,1.0,-0.0011803298042423194,False,False,7534.230064424241,1459.5769733815418,0,0,1919.9998085989537
2025-01-15 13:10:00,790.0,607.7287697178624,320,287.7287697178624,0,123.3123298790839,61.65616493954195,102.76027489923658,320.81514923772846,0,0,OFF,0,OFF,286.9128548759487,-0.0007656041852328599,10.000005172898907,240.00012414957376,GRID_CONNECTED,True,50,1.0,-0.0007656041852897033,False,False,7584.874128567397,1486.3115691513526,0,0,1919.9998758504262
2025-01-15 13:15:00,795.0,600.5004447643373,320,280.5004447643373,0,120.21447632757314,60.10723816378657,100.17873027297762,316.7142208461024,0,0,OFF,0,OFF,283.78545831404966,-0.0007656041852328599,10.000005172898907,240.00012414957376,GRID_CONNECTED,True,50,1.0,-0.0007656041852897033,False,False,7634.915832297758,1512.704420888528,0,0,1919.9998758504262
2025-01-15 13:20:00,800.0,613.5324691744939,320,293.53246917449394,0,125.7996296462117,62.89981482310585,104.83302470517641,312.3591661068889,0,0,OFF,0,OFF,301.17280646930993,-0.0004965982951148362,10.0000033553275,240.00008052786004,GRID_CONNECTED,True,50,1.0,-0.0004965982951716796,False,False,7686.043538062299,1538.7343513974354,0,0,1919.99991947214
2025-01-15 13:25:00,805.0,585.0226085496356,320,265.0226085496356,0,113.58111794984383,56.790558974921915,94.65093162486986,307.75591765472154,0,0,OFF,0,OFF,277.26619429661895,-0.0004965982951148362,10.0000033553275,240.00008052786004,GRID_CONNECTED,True,50,1.0,-0.0004965982950579928,False,False,7734.795422108103,1564.3806778686621,0,0,1919.99991947214
2025-01-15 13:30:00,810.0,588.6379817940876,320,268.63798179408764,0,115.13056362603756,57.56528181301878,95.9421363550313,302.9108439951712,0,0,OFF,0,OFF,285.7266412006213,-0.0004965982951148362,10.0000033553275,240.00008052786004,GRID_CONNECTED,True,50,1.0,-0.0004965982950579928,False,False,7783.84858725761,1589.623248201593,0,0,1919.99991947214
2025-01-15 13:35:00,815.0,589.1958657354945,320,269.1958657354945,0,115.36965674378337,57.68482837189168,96.14138061981947,297.8307556020204,0,0,OFF,0,OFF,291.364613535179,-0.0004965982951148362,10.0000033553275,240.00008052786004,GRID_CONNECTED,True,50,1.0,-0.0004965982951716796,False,False,7832.948242735568,1614.4424778350947,0,0,1919.99991947214
2025-01-15 13:40:00,820.0,610.605262692044,320,290.605262692044,0,124.54511258230455,62.27255629115228,103.78759381858713,292.5229103129544,0,0,OFF,0,OFF,318.08203026764954,-0.00032211144002758374,10.00000217638559,240.00005223325417,GRID_CONNECTED,True,50,1.0,-0.00032211144002758374,False,False,7883.832014626571,1638.8193870278408,0,0,1919.999947766746
2025-01-15 13:45:00,825.0,598.6317741517101,320,278.63177415171015,0,119.41361749359007,59.70680874679503,99.51134791132506,286.99501787366984,0,0,OFF,0,OFF,311.6364341666003,-0.00032211144002758374,10.00000217638559,240.00005223325417,GRID_CONNECTED,True,50,1.0,-0.00032211144002758374,False,False,7933.7179958058805,1662.7356385173132,0,0,1919.999947766746
2025-01-15 13:50:00,830.0,613.4810558966153,320,293.4810558966153,0,125.77759538426372,62.88879769213186,104.81466282021977,281.25524348202214,0,0,OFF,0,OFF,332.22560348157646,-0.00020893301672231246,10.000001411681641,240.0000338803594,GRID_CONNECTED,True,50,1.0,-0.00020893301666546904,False,False,7984.8414171305985,1686.1735754741483,0,0,1919.9999661196407
2025-01-15 13:55:00,835.0,609.0322242321564,320,289.0322242321564,0,123.87095324235274,61.93547662117637,103.22579436862729,275.31221018679787,0,0,OFF,0,OFF,333.7198051123418,-0.00020893301672231246,10.000001411681641,240.0000338803594,GRID_CONNECTED,True,50,1.0,-0.00020893301677915588,False,False,8035.594102483278,1709.1162596563813,0,0,1919.9999661196407
2025-01-15 14:00:00,840.0,603.577929929413,320,283.577929929413,0,121.53339854117702,60.76669927058851,101.27783211764752,269.17500000000007,0,0,OFF,0,OFF,334.4027209963962,-0.00020893301672231246,10.000001411681641,240.0000338803594,GRID_CONNECTED,True,50,1.0,-0.00020893301677915588,False,False,8085.8922633107295,1731.5475096563814,0,0,1919.9999661196407
2025-01-15 14:05:00,845.0,586.3704604602507,320,266.3704604602507,0,114.15876876867887,57.079384384339434,95.1323073072324,262.85315358713945,0,0,OFF,0,OFF,323.5170979400945,-0.00020893301672231246,10.000001411681641,240.0000338803594,GRID_CONNECTED,True,50,1.0,-0.00020893301677915588,False,False,8134.756468349084,1753.4519391219765,0,0,1919.9999661196407
2025-01-15 14:10:00,850.0,612.32322096923,320,292.32322096922996,0,125.28138041538428,62.64069020769214,104.40115034615356,256.3566684069059,0,0,OFF,0,OFF,355.96641704088654,-0.00013552143752804113,10.000000915667275,240.00002197601458,GRID_CONNECTED,True,50,1.0,-0.00013552143752804113,False,False,8185.783403429853,1774.8149948225519,0,0,1919.9999780239855
2025-01-15 14:15:00,855.0,617.8430232778445,320,297.8430232778445,0,127.64700997621908,63.82350498810954,106.37250831351591,249.69599517969942,0,0,OFF,0,OFF,368.14694019408665,-8.790405843228655e-05,10.00000059393459,240.00001425443014,GRID_CONNECTED,True,50,1.0,-8.790405843228655e-05,False,False,8237.27032203634,1795.62299442086,0,0,1919.99998574557
2025-01-15 14:20:00,860.0,595.8899826571736,320,275.8899826571736,0,118.23856399593156,59.11928199796578,98.53213666327629,242.88203257378876,0,0,OFF,0,OFF,353.0078621793264,-8.790405843228655e-05,10.00000059393459,240.00001425443014,GRID_CONNECTED,True,50,1.0,-8.790405843228655e-05,False,False,8286.927820591105,1815.8631638020092,0,0,1919.99998574557
2025-01-15 14:25:00,865.0,597.7478335009624,320,277.74783350096243,0,119.03478578612675,59.51739289306337,99.1956548217723,235.92612000824775,0,0,OFF,0,OFF,361.8216255886563,-8.790405843228655e-05,10.00000059393459,240.00001425443014,GRID_CONNECTED,True,50,1.0,-8.790405843228655e-05,False,False,8336.740140049518,1835.5236738026965,0,0,1919.99998574557
2025-01-15 14:30:00,870.0,608.8722748402453,320,288.87227484024527,0,123.80240350296226,61.90120175148113,103.1686695858019,228.84002848325463,0,0,OFF,0,OFF,380.03218933926996,-5.7017720678231854e-05,10.000000385247246,240.0000092459339,GRID_CONNECTED,True,50,1.0,-5.7017720678231854e-05,False,False,8387.479496286205,1854.593676176301,0,0,1919.9999907540662
2025-01-15 14:35:00,875.0,598.6245377247316,320,278.62453772473157,0,119.4105161677421,59.70525808387105,99.50876347311842,221.63594936072045,0,0,OFF,0,OFF,376.9885313462904,-5.7017720678231854e-05,10.000000385247246,240.0000092459339,GRID_CONNECTED,True,50,1.0,-5.7017720678231854e-05,False,False,8437.364874429933,1873.0633386230277,0,0,1919.9999907540662
2025-01-15 14:40:00,880.0,607.1109650320961,320,287.11096503209615,0,123.04755644232691,61.523778221163454,102.53963036860576,214.32648103145772,0,0,OFF,0,OFF,392.78444701690285,-3.698373558336243e-05,10.000000249885161,240.00000599724387,GRID_CONNECTED,True,50,1.0,-3.698373552651901e-05,False,False,8487.957454849275,1890.9238787089826,0,0,1919.9999940027562
2025-01-15 14:45:00,885.0,583.0678110753421,320,263.0678110753421,0,112.74334760371804,56.37167380185902,93.95278966976504,206.92461341912298,0,0,OFF,0,OFF,376.14316067248353,-3.698373558336243e-05,10.000000249885161,240.00000599724387,GRID_CONNECTED,True,50,1.0,-3.698373564020585e-05,False,False,8536.546439105554,1908.1675964939095,0,0,1919.9999940027562
2025-01-15 14:50:00,890.0,608.0277860622892,320,288.02778606228924,0,123.44047974098109,61.720239870490545,102.86706645081757,199.44371028585027,0,0,OFF,0,OFF,408.58405178746347,-2.3988975499378284e-05,10.000000162084465,240.00000389002716,GRID_CONNECTED,True,50,1.0,-2.3988975499378284e-05,False,False,8587.215421277411,1924.787905684397,0,0,1919.999996109973
2025-01-15 14:55:00,895.0,583.307060935805,320,263.307060935805,0,112.84588325820215,56.422941629101075,94.03823604850179,191.8974893197327,0,0,OFF,0,OFF,391.4095476270968,-2.3988975499378284e-05,10.000000162084465,240.00000389002716,GRID_CONNECTED,True,50,1.0,-2.3988975499378284e-05,False,False,8635.824343022061,1940.779363127708,0,0,1919.999996109973
2025-01-15 15:00:00,900.0,590.6098852637065,320,270.6098852637065,0,115.97566511301706,57.98783255650853,96.64638759418088,184.30000000000004,0,0,OFF,0,OFF,406.30986970359777,-1.556010863623669e-05,10.00000010513379,240.00000252321095,GRID_CONNECTED,True,50,1.0,-1.556010863623669e-05,False,False,8685.041833460704,1956.1376964610413,0,0,1919.999997476789
2025-01-15 15:05:00,905.0,596.5839682006338,320,276.58396820063376,0,118.53598637170018,59.26799318585009,98.77998864308348,176.66559925175727,0,0,OFF,0,OFF,419.9183588560327,-1.0092843808706675e-05,10.00000006819354,240.00000163664498,GRID_CONNECTED,True,50,1.0,-1.0092843808706675e-05,False,False,8734.75716414409,1970.8598297320211,0,0,1919.999998363355
2025-01-15 15:10:00,910.0,589.75235074197,320,269.75235074196996,0,115.60815031798712,57.80407515899356,96.34012526498927,169.00892491836814,0,0,OFF,0,OFF,420.743415730758,-1.0092843808706675e-05,10.00000006819354,240.00000163664498,GRID_CONNECTED,True,50,1.0,-1.0092843808706675e-05,False,False,8783.903193372587,1984.943906808552,0,0,1919.999998363355
2025-01-15 15:15:00,915.0,594.1446377679924,320,274.14463776799244,0,117.49055904342534,58.74527952171267,97.90879920285445,161.34486709588103,0,0,OFF,0,OFF,432.7997641255316,-6.546579811583797e-06,10.000000044232774,240.00000106158657,GRID_CONNECTED,True,50,1.0,-6.546579811583797e-06,False,False,8833.41524651992,1998.3893123998753,0,0,1919.9999989384135
2025-01-15 15:20:00,920.0,605.7274258008982,320,285.72742580089823,0,122.45461105752781,61.22730552876391,102.04550921460651,153.68853739016555,0,0,OFF,0,OFF,452.0388841643864,-4.246346293257375e-06,10.00000002869096,240.00000068858307,GRID_CONNECTED,True,50,1.0,-4.246346293257375e-06,False,False,8883.892532003329,2011.1966905157224,0,0,1919.999999311417
2025-01-15 15:25:00,925.0,611.7693644776141,320,291.7693644776141,0,125.04401334754888,62.52200667377444,104.20334445629074,146.0552361735351,0,0,OFF,0,OFF,465.71412554974677,-2.7543322289602656e-06,10.000000018609986,240.00000044663966,GRID_CONNECTED,True,50,1.0,-2.7543321721168468e-06,False,False,8934.873312376463,2023.3679601968504,0,0,1919.9999995533603
2025-01-15 15:30:00,930.0,587.4004250437644,320,267.40042504376436,0,114.60018216161329,57.300091080806645,95.50015180134442,138.4604179334544,0,0,OFF,0,OFF,448.9400043559777,-2.7543322289602656e-06,10.000000018609986,240.00000044663966,GRID_CONNECTED,True,50,1.0,-2.7543322858036845e-06,False,False,8983.823347796777,2034.9063283579717,0,0,1919.9999995533603
2025-01-15 15:35:00,935.0,609.4265385172394,320,289.42653851723935,0,124.03994507881686,62.01997253940843,103.36662089901405,130.91965482135546,0,0,OFF,0,OFF,478.50688190932516,-1.7865586983134563e-06,10.000000012071103,240.00000028970646,GRID_CONNECTED,True,50,1.0,-1.7865587551568751e-06,False,False,9034.608892673214,2045.8162995930848,0,0,1919.9999997102934
2025-01-15 15:40:00,940.0,596.220796930044,320,276.220796930044,0,118.38034154144744,59.19017077072372,98.65028461787287,123.4485985244653,0,0,OFF,0,OFF,472.77219661902,-1.7865586983134563e-06,10.000000012071103,240.00000028970646,GRID_CONNECTED,True,50,1.0,-1.7865587551568751e-06,False,False,9084.29395908405,2056.1036828034566,0,0,1919.9999997102934
2025-01-15 15:45:00,945.0,588.8429204373895,320,268.84292043738947,0,115.21839447316691,57.609197236583455,96.01532872763909,116.0629405978101,0,0,OFF,0,OFF,472.77997805302067,-1.7865586983134563e-06,10.000000012071103,240.00000028970646,GRID_CONNECTED,True,50,1.0,-1.7865586414700374e-06,False,False,9133.364202453833,2065.775594519941,0,0,1919.9999997102934
2025-01-15 15:50:00,950.0,617.479600119584,320,297.479600119584,0,127.49125719410742,63.74562859705371,106.24271432842285,108.77837140705353,0,0,OFF,0,OFF,508.70122755370454,-1.158825909897132e-06,10.00000000782975,240.000000187914,GRID_CONNECTED,True,50,1.0,-1.158825966740551e-06,False,False,9184.820835797133,2074.840458803862,0,0,1919.999999812086
2025-01-15 15:55:00,955.0,585.20453894881,320,265.20453894880995,0,113.65908812091855,56.82954406045928,94.71590676743212,101.61053784546569,0,0,OFF,0,OFF,483.5939999445184,-1.158825909897132e-06,10.00000000782975,240.000000187914,GRID_CONNECTED,True,50,1.0,-1.1588258530537132e-06,False,False,9233.587880709534,2083.3080036243173,0,0,1919.999999812086
2025-01-15 16:00:00,960.0,604.3587289218973,320,284.3587289218973,0,121.86802668081314,60.93401334040657,101.55668890067761,94.57500000000005,0,0,OFF,0,OFF,509.7837281702413,-7.516559321629757e-07,10.000000005078656,240.00000012188775,GRID_CONNECTED,True,50,1.0,-7.516558753195568e-07,False,False,9283.951108119692,2091.189253624317,0,0,1919.999999878112
2025-01-15 16:05:00,965.0,611.4937676759971,320,291.4937676759971,0,124.92590043257019,62.462950216285094,104.10491702714182,87.68718695208706,0,0,OFF,0,OFF,523.8065802363592,-4.875509489465912e-07,10.000000003294197,240.00000007906075,GRID_CONNECTED,True,50,1.0,-4.875508921031724e-07,False,False,9334.908922092693,2098.496519203658,0,0,1919.999999920939
2025-01-15 16:10:00,970.0,610.517487284349,320,290.51748728434904,0,124.5074945504353,62.25374727521765,103.75624545869609,80.96235190823676,0,0,OFF,0,OFF,529.5551348885613,-4.875509489465912e-07,10.000000003294197,240.00000007906075,GRID_CONNECTED,True,50,1.0,-4.875510057900101e-07,False,False,9385.785379366389,2105.243381862678,0,0,1919.999999920939
2025-01-15 16:15:00,975.0,603.5444268673692,320,283.5444268673692,0,121.51904008601537,60.75952004300768,101.26586673834615,74.41552686382458,0,0,OFF,0,OFF,529.1288995159937,-4.875509489465912e-07,10.000000003294197,240.00000007906075,GRID_CONNECTED,True,50,1.0,-4.875510057900101e-07,False,False,9436.080748272003,2111.4446757679966,0,0,1919.999999920939
2025-01-15 16:20:00,980.0,608.3444220060231,320,288.34442200602314,0,123.57618085972419,61.788090429862095,102.98015071643682,68.06147701041498,0,0,OFF,0,OFF,540.2829446793653,-3.1624290386389475e-07,10.000000002136735,240.00000005128166,GRID_CONNECTED,True,50,1.0,-3.1624290386389475e-07,False,False,9486.776116772506,2117.1164655188645,0,0,1919.9999999487181
2025-01-15 16:25:00,985.0,595.4357982577204,320,275.4357982577204,0,118.04391353902304,59.02195676951152,98.36992794918586,61.914655102631805,0,0,OFF,0,OFF,533.5211428388457,-3.1624290386389475e-07,10.000000002136735,240.00000005128166,GRID_CONNECTED,True,50,1.0,-3.1624290386389475e-07,False,False,9536.395766627316,2122.2760201107503,0,0,1919.9999999487181
2025-01-15 16:30:00,990.0,588.5910251434103,320,268.5910251434103,0,115.11043934717584,57.55521967358792,95.92536612264654,55.98915600482882,0,0,OFF,0,OFF,532.6018688223386,-3.1624290386389475e-07,10.000000002136735,240.00000005128166,GRID_CONNECTED,True,50,1.0,-3.1624290386389475e-07,False,False,9585.445018722601,2126.9417831111527,0,0,1919.9999999487181
2025-01-15 16:35:00,995.0,587.6152226810498,320,267.6152226810498,0,114.69223829187847,57.346119145939234,95.57686524323205,50.29867164062628,0,0,OFF,0,OFF,537.3165507241806,-3.1624290386389475e-07,10.000000002136735,240.00000005128166,GRID_CONNECTED,True,50,1.0,-3.1624290386389475e-07,False,False,9634.412953946023,2131.133339081205,0,0,1919.9999999487181
2025-01-15 16:40:00,1000.0,616.7849415288949,320,296.78494152889493,0,127.19354636952642,63.59677318476321,105.99462197460534,44.85644656974174,0,0,OFF,0,OFF,571.9284947540266,-2.0512658238658332e-07,10.000000001385963,240.00000003326312,GRID_CONNECTED,True,50,1.0,-2.0512663923000218e-07,False,False,9685.81169907343,2134.8713762953503,0,0,1919.9999999667366
2025-01-15 16:45:00,1005.0,616.0507763420991,320,296.0507763420991,0,126.8789041466139,63.43945207330695,105.73242012217825,39.67523441640314,0,0,OFF,0,OFF,576.3755417205693,-2.0512658238658332e-07,10.000000001385963,240.00000003326312,GRID_CONNECTED,True,50,1.0,-2.0512663923000218e-07,False,False,9737.149263768606,2138.1776458300506,0,0,1919.9999999667366
2025-01-15 16:50:00,1010.0,594.553576107284,320,274.553576107284,0,117.66581833169315,58.83290916584657,98.0548486097443,34.76725537201262,0,0,OFF,0,OFF,559.7863205301448,-2.0512658238658332e-07,10.000000001385963,240.00000003326312,GRID_CONNECTED,True,50,1.0,-2.0512652554316446e-07,False,False,9786.695395110879,2141.0749171110515,0,0,1919.9999999667366
2025-01-15 16:55:00,1015.0,588.5370125928018,320,268.53701259280183,0,115.08729111120078,57.54364555560039,95.90607592600065,30.144154991627712,0,0,OFF,0,OFF,558.3928573960475,-2.0512658238658332e-07,10.000000001385963,240.00000003326312,GRID_CONNECTED,True,50,1.0,-2.0512663923000218e-07,False,False,9835.740146160279,2143.5869300270206,0,0,1919.9999999667366
2025-01-15 17:00:00,1020.0,576.2497702079514,320,256.2497702079514,0,109.82133008912204,54.91066504456102,91.51777507426837,25.816964499237006,0,0,OFF,0,OFF,550.4328055035878,-2.0512658238658332e-07,10.000000001385963,240.00000003326312,GRID_CONNECTED,True,50,1.0,-2.0512663923000218e-07,False,False,9883.760960344274,2145.7383437352905,0,0,1919.9999999667366
2025-01-15 17:05:00,1025.0,592.051524362438,320,272.05152436243804,0,116.59351044104488,58.29675522052244,97.16125870087073,21.796062810779997,0,0,OFF,0,OFF,570.2554614186056,-1.3305248103279155e-07,10.000000000898986,240.00000002157566,GRID_CONNECTED,True,50,1.0,-1.3305248103279155e-07,False,False,9933.098587374478,2147.5546823028553,0,0,1919.999999978424
2025-01-15 17:10:00,1030.0,584.6194571989236,320,264.61945719892356,0,113.40833879953867,56.704169399769334,94.50694899961556,18.091140476421167,0,0,OFF,0,OFF,566.5283165894499,-1.3305248103279155e-07,10.000000000898986,240.00000002157566,GRID_CONNECTED,True,50,1.0,-1.3305248103279155e-07,False,False,9981.816875474387,2149.062277342557,0,0,1919.999999978424
2025-01-15 17:15:00,1035.0,604.7414115665416,320,284.7414115665416,0,122.03203352851784,61.01601676425892,101.69336127376486,14.711165734774584,0,0,OFF,0,OFF,590.0302457454644,-8.630263437225949e-08,10.000000000583114,240.00000001399474,GRID_CONNECTED,True,50,1.0,-8.630263437225949e-08,False,False,10032.211993104933,2150.2882078204548,0,0,1919.999999986005
2025-01-15 17:20:00,1040.0,593.1499505997299,320,273.1499505997299,0,117.06426454274138,58.53213227137069,97.55355378561782,11.66435286165339,0,0,OFF,0,OFF,581.4855976517739,-8.630263437225949e-08,10.000000000583114,240.00000001399474,GRID_CONNECTED,True,50,1.0,-8.630263437225949e-08,False,False,10081.64115565491,2151.2602372255924,0,0,1919.999999986005
2025-01-15 17:25:00,1045.0,588.41340504253,320,268.41340504253003,0,115.03431644679858,57.51715822339929,95.86193037233215,8.95813298455793,0,0,OFF,0,OFF,579.4552719716695,-8.630263437225949e-08,10.000000000583114,240.00000001399474,GRID_CONNECTED,True,50,1.0,-8.630263437225949e-08,False,False,10130.675606075121,2152.006748307639,0,0,1919.999999986005
2025-01-15 17:30:00,1050.0,587.3790983224003,320,267.3790983224003,0,114.59104213817156,57.29552106908578,95.49253511514296,6.599127521574162,0,0,OFF,0,OFF,580.7799707145235,-8.630263437225949e-08,10.000000000583114,240.00000001399474,GRID_CONNECTED,True,50,1.0,-8.630263437225949e-08,False,False,10179.623864268655,2152.5566756011035,0,0,1919.999999986005
2025-01-15 17:35:00,1055.0,573.8160298935222,320,253.81602989352223,0,108.77829852579524,54.38914926289762,90.64858210482937,4.593124389731913,0,0,OFF,0,OFF,569.2229054174877,-8.630263437225949e-08,10.000000000583114,240.00000001399474,GRID_CONNECTED,True,50,1.0,-8.630263437225949e-08,False,False,10227.441866759782,2152.9394359669145,0,0,1919.999999986005
2025-01-15 17:40:00,1060.0,598.0287076319943,320,278.0287076319943,0,119.15516041371184,59.57758020685592,99.29596701142654,2.9450571132567998,0,0,OFF,0,OFF,595.0836504627586,-5.5978944146772847e-08,10.000000000378229,240.0000000090775,GRID_CONNECTED,True,50,1.0,-5.5978944146772847e-08,False,False,10277.277592395782,2153.1848573930192,0,0,1919.999999990922
2025-01-15 17:45:00,1065.0,592.3139783920332,320,272.31397839203316,0,116.70599073944278,58.35299536972139,97.254992282869,1.6589869466307199,0,0,OFF,0,OFF,590.6549913894235,-5.5978944146772847e-08,10.000000000378229,240.0000000090775,GRID_CONNECTED,True,50,1.0,-5.5978944146772847e-08,False,False,10326.637090595117,2153.3231063052385,0,0,1919.999999990922
2025-01-15 17:50:00,1070.0,582.3460142641931,320,262.34601426419306,0,112.43400611322559,56.217003056612796,93.69500509435467,0.7380881110720362,0,0,OFF,0,OFF,581.6079260971421,-5.5978944146772847e-08,10.000000000378229,240.0000000090775,GRID_CONNECTED,True,50,1.0,-5.5978944146772847e-08,False,False,10375.165925117133,2153.384613647828,0,0,1919.999999990922
2025-01-15 17:55:00,1075.0,573.4567896091714,320,253.45678960917144,0,108.62433840393061,54.312169201965304,90.52028200327551,0.1846362260626657,0,0,OFF,0,OFF,573.2721533271298,-5.5978944146772847e-08,10.000000000378229,240.0000000090775,GRID_CONNECTED,True,50,1.0,-5.5978944146772847e-08,False,False,10422.953990917897,2153.3999999999996,0,0,1919.999999990922
2025-01-15 18:00:00,1080.0,587.8232155186548,320,267.8232155186548,0,114.78137807942349,57.390689039711745,95.65114839951958,1.4547669891820017e-30,0,0,OFF,0,OFF,587.8232154823448,-3.630998435255605e-08,10.000000000245333,240.00000000588798,GRID_CONNECTED,True,50,1.0,-3.630998435255606e-08,False,False,10471.939258877785,2153.3999999999996,0,0,1919.9999999941117
2025-01-15 18:05:00,1085.0,602.849551638672,320,282.849551638672,0,121.2212364165737,60.61061820828685,101.01769701381143,0.0,0,0,OFF,0,OFF,602.84955161512,-2.3551933736598585e-08,10.000000000159131,240.00000000381917,GRID_CONNECTED,True,50,1.0,-2.3551933736598585e-08,False,False,10522.17672151434,2153.3999999999996,0,0,1919.9999999961806
2025-01-15 18:10:00,1090.0,596.4057526951597,320,276.40575269515966,0,118.45960829792557,59.229804148962785,98.71634024827131,0.0,0,0,OFF,0,OFF,596.4057526716077,-2.3551933736598585e-08,10.000000000159131,240.00000000381917,GRID_CONNECTED,True,50,1.0,-2.3551933736598585e-08,False,False,10571.877200905605,2153.3999999999996,0,0,1919.9999999961806
2025-01-15 18:15:00,1095.0,580.1498758147757,320,260.14987581477567,0,111.49280392061814,55.74640196030907,92.91066993384845,0.0,0,0,OFF,0,OFF,580.1498757912237,-2.3551933736598585e-08,10.000000000159131,240.00000000381917,GRID_CONNECTED,True,50,1.0,-2.3551933736598585e-08,False,False,10620.22302389017,2153.3999999999996,0,0,1919.9999999961806
2025-01-15 18:20:00,1100.0,579.6848141428998,320,259.68481414289977,0,111.29349177552847,55.64674588776423,92.74457647960705,0.0,0,0,OFF,0,OFF,579.6848141193478,-2.3551933736598585e-08,10.000000000159131,240.00000000381917,GRID_CONNECTED,True,50,1.0,-2.3551933736598585e-08,False,False,10668.530091735412,2153.3999999999996,0,0,1919.9999999961806
2025-01-15 18:25:00,1105.0,605.7080132542252,320,285.7080132542252,0,122.44629139466795,61.223145697333976,102.0385761622233,0.0,0,0,OFF,0,OFF,605.7080132389485,-1.5276611975423293e-08,10.000000000103219,240.00000000247726,GRID_CONNECTED,True,50,1.0,-1.5276668818842154e-08,False,False,10719.005759506597,2153.3999999999996,0,0,1919.9999999975225
2025-01-15 18:30:00,1110.0,579.5385632699615,320,259.5385632699615,0,111.2308128299835,55.61540641499175,92.69234402498626,0.0,0,0,OFF,0,OFF,579.538563254685,-1.5276611975423293e-08,10.000000000103219,240.00000000247726,GRID_CONNECTED,True,50,1.0,-1.5276555132004432e-08,False,False,10767.300639779094,2153.3999999999996,0,0,1919.9999999975225
2025-01-15 18:35:00,1115.0,580.8770452953014,320,260.8770452953014,0,111.8044479837006,55.9022239918503,93.1703733197505,0.0,0,0,OFF,0,OFF,580.8770452800247,-1.5276611975423293e-08,10.000000000103219,240.00000000247726,GRID_CONNECTED,True,50,1.0,-1.5276668818842154e-08,False,False,10815.70706022037,2153.3999999999996,0,0,1919.9999999975225
2025-01-15 18:40:00,1120.0,598.616965397215,320,278.61696539721504,0,119.40727088452073,59.703635442260364,99.50605907043393,0.0,0,0,OFF,0,OFF,598.616965387306,-9.909001619234916e-09,10.000000000066953,240.00000000160685,GRID_CONNECTED,True,50,1.0,-9.909058462653775e-09,False,False,10865.591807336805,2153.3999999999996,0,0,1919.999999998393
2025-01-15 18:45:00,1125.0,596.5851780876143,320,276.5851780876143,0,118.53650489469183,59.268252447345915,98.78042074557652,0.0,0,0,OFF,0,OFF,596.5851780777052,-9.909001619234916e-09,10.000000000066953,240.00000000160685,GRID_CONNECTED,True,50,1.0,-9.909058462653775e-09,False,False,10915.307238844105,2153.3999999999996,0,0,1919.999999998393
2025-01-15 18:50:00,1130.0,589.6308449810087,320,269.63084498100875,0,115.55607642043232,57.77803821021616,96.29673035036028,0.0,0,0,OFF,0,OFF,589.6308449710997,-9.909001619234916e-09,10.000000000066953,240.00000000160685,GRID_CONNECTED,True,50,1.0,-9.909058462653775e-09,False,False,10964.443142592523,2153.3999999999996,0,0,1919.999999998393
2025-01-15 18:55:00,1135.0,605.7459606881688,320,285.7459606881688,0,122.46255458064377,61.231277290321884,102.05212881720314,0.0,0,0,OFF,0,OFF,605.7459606817413,-6.4274559008481455e-09,10.000000000043427,240.00000000104225,GRID_CONNECTED,True,50,1.0,-6.4275127442670055e-09,False,False,11014.92197264987,2153.3999999999996,0,0,1919.9999999989575
2025-01-15 19:00:00,1140.0,585.7872049035698,320,265.7872049035698,0,113.9088021015299,56.95440105076495,94.92400175127493,0.0,0,0,OFF,0,OFF,585.7872048971423,-6.4274559008481455e-09,10.000000000043427,240.00000000104225,GRID_CONNECTED,True,50,1.0,-6.4275127442670055e-09,False,False,11063.7375730585,2153.3999999999996,0,0,1919.9999999989575
2025-01-15 19:05:00,1145.0,583.3344387483271,320,263.3344387483271,0,112.85761660642589,56.428808303212946,94.04801383868825,0.0,0,0,OFF,0,OFF,583.3344387418996,-6.4274559008481455e-09,10.000000000043427,240.00000000104225,GRID_CONNECTED,True,50,1.0,-6.4275127442670055e-09,False,False,11112.348776287528,2153.3999999999996,0,0,1919.9999999989575
2025-01-15 19:10:00,1150.0,596.7495161812969,320,276.74951618129694,0,118.60693550627012,59.30346775313506,98.83911292189177,0.0,0,0,OFF,0,OFF,596.749516177128,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.16889633925166e-09,False,False,11162.07790263597,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:15:00,1155.0,591.3504654127063,320,271.3504654127063,0,116.29305660544554,58.14652830272277,96.91088050453796,0.0,0,0,OFF,0,OFF,591.3504654085373,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.1690100260893814e-09,False,False,11211.35710808703,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:20:00,1160.0,586.745676569918,320,266.74567656991803,0,114.31957567282201,57.159787836411006,95.26631306068502,0.0,0,0,OFF,0,OFF,586.7456765657491,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.16889633925166e-09,False,False,11260.252581134522,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:25:00,1165.0,583.7969458061551,320,263.7969458061551,0,113.05583391692362,56.52791695846181,94.21319493076969,0.0,0,0,OFF,0,OFF,583.7969458019861,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.1690100260893814e-09,False,False,11308.902326618369,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:30:00,1170.0,587.4059193219522,320,267.4059193219522,0,114.60253685226522,57.30126842613261,95.50211404355436,0.0,0,0,OFF,0,OFF,587.4059193177832,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.1690100260893814e-09,False,False,11357.852819895197,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:35:00,1175.0,594.5752346504418,320,274.57523465044176,0,117.67510056447503,58.837550282237515,98.0625838037292,0.0,0,0,OFF,0,OFF,594.5752346462727,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.1690100260893814e-09,False,False,11407.400756116067,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:40:00,1180.0,596.9603753829402,320,276.96037538294024,0,118.69730373554582,59.34865186777291,98.91441977962151,0.0,0,0,OFF,0,OFF,596.9603753787712,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.1690100260893814e-09,False,False,11457.147454064645,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:45:00,1185.0,580.7002594307985,320,260.7002594307985,0,111.72868261319935,55.86434130659968,93.10723551099946,0.0,0,0,OFF,0,OFF,580.7002594266296,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.16889633925166e-09,False,False,11505.539142350544,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:50:00,1190.0,586.6002659706553,320,266.6002659706553,0,114.25725684456656,57.12862842228328,95.21438070380547,0.0,0,0,OFF,0,OFF,586.6002659664864,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.16889633925166e-09,False,False,11554.4224978481,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 19:55:00,1195.0,593.6590572559604,320,273.6590572559604,0,117.28245310969733,58.641226554848664,97.73537759141445,0.0,0,0,OFF,0,OFF,593.6590572517914,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.1690100260893814e-09,False,False,11603.894085952763,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 20:00:00,1200.0,565.1732991604691,320,245.17329916046913,0,105.07427106877249,52.537135534386245,87.5618925573104,0.0,0,0,OFF,0,OFF,565.1732991563001,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.1690100260893814e-09,False,False,11650.991860882801,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 20:05:00,1205.0,555.0184647618444,320,235.01846476184437,0,100.72219918364759,50.361099591823795,83.935165986373,0.0,0,0,OFF,0,OFF,555.0184647576755,-4.168953182670521e-09,10.000000000028168,240.00000000067604,GRID_CONNECTED,True,50,1.0,-4.16889633925166e-09,False,False,11697.243399612955,2153.3999999999996,0,0,1919.9999999993238
2025-01-15 20:10:00,1210.0,573.3757354465099,320,253.3757354465099,0,108.5896009056471,54.29480045282355,90.49133408803925,0.0,0,0,OFF,0,OFF,573.3757354438058,-2.704098278627498e-09,10.000000000018272,240.00000000043852,GRID_CONNECTED,True,50,1.0,-2.704155122046359e-09,False,False,11745.024710900165,2153.3999999999996,0,0,1919.9999999995614
2025-01-15 20:15:00,1215.0,543.4233734538099,320,223.42337345380986,0,95.75287433734708,47.87643716867354,79.79406194778923,0.0,0,0,OFF,0,OFF,543.4233734511058,-2.704098278627498e-09,10.000000000018272,240.00000000043852,GRID_CONNECTED,True,50,1.0,-2.7040414352086373e-09,False,False,11790.309992021315,2153.3999999999996,0,0,1919.9999999995614
2025-01-15 20:20:00,1220.0,558.1971706679452,320,238.19717066794522,0,102.08450171483366,51.04225085741683,85.07041809569472,0.0,0,0,OFF,0,OFF,558.1971706661911,-1.7540742192068137e-09,10.000000000011852,240.00000000028444,GRID_CONNECTED,True,50,1.0,-1.7540742192068137e-09,False,False,11836.826422910312,2153.3999999999996,0,0,1919.9999999997156
2025-01-15 20:25:00,1225.0,547.1009249566417,320,227.10092495664173,0,97.32896783856074,48.66448391928037,81.10747319880062,0.0,0,0,OFF,0,OFF,547.1009249548877,-1.7540742192068137e-09,10.000000000011852,240.00000000028444,GRID_CONNECTED,True,50,1.0,-1.7540742192068137e-09,False,False,11882.418166656698,2153.3999999999996,0,0,1919.9999999997156
2025-01-15 20:30:00,1230.0,558.0230317722323,320,238.02303177223234,0,102.00987075952816,51.00493537976408,85.00822563294012,0.0,0,0,OFF,0,OFF,558.0230317710946,-1.1377778719179332e-09,10.000000000007688,240.0000000001845,GRID_CONNECTED,True,50,1.0,-1.1377778719179332e-09,False,False,11928.92008597105,2153.3999999999996,0,0,1919.9999999998156
2025-01-15 20:35:00,1235.0,572.2299497682812,320,252.22994976828124,0,108.09854990069196,54.04927495034598,90.0821249172433,0.0,0,0,OFF,0,OFF,572.2299497675432,-7.380549504887313e-10,10.000000000004986,240.00000000011968,GRID_CONNECTED,True,50,1.0,-7.380549504887313e-10,False,False,11976.605915118407,2153.3999999999996,0,0,1919.9999999998804
2025-01-15 20:40:00,1240.0,545.5347611430925,320,225.5347611430925,0,96.65775477561107,48.328877387805534,80.5481289796759,0.0,0,0,OFF,0,OFF,545.5347611423545,-7.380549504887313e-10,10.000000000004986,240.00000000011968,GRID_CONNECTED,True,50,1.0,-7.380549504887313e-10,False,False,12022.067145213665,2153.3999999999996,0,0,1919.9999999998804
2025-01-15 20:45:00,1245.0,558.1626102875033,320,238.1626102875033,0,102.06969012321571,51.034845061607854,85.05807510267975,0.0,0,0,OFF,0,OFF,558.1626102870246,-4.786784302268643e-10,10.000000000003235,240.00000000007765,GRID_CONNECTED,True,50,1.0,-4.787352736457251e-10,False,False,12068.580696070956,2153.3999999999996,0,0,1919.9999999999225
2025-01-15 20:50:00,1250.0,549.7014683855678,320,229.70146838556775,0,98.44348645095761,49.221743225478804,82.03623870913134,0.0,0,0,OFF,0,OFF,549.7014683850891,-4.786784302268643e-10,10.000000000003235,240.00000000007765,GRID_CONNECTED,True,50,1.0,-4.786215868080035e-10,False,False,12114.389151769754,2153.3999999999996,0,0,1919.9999999999225
2025-01-15 20:55:00,1255.0,572.5147059525896,320,252.51470595258957,0,108.22058826539553,54.11029413269777,90.18382355449629,0.0,0,0,OFF,0,OFF,572.514705952279,-3.105355972365942e-10,10.0000000000021,240.00000000005036,GRID_CONNECTED,True,50,1.0,-3.10592440655455e-10,False,False,12162.098710599137,2153.3999999999996,0,0,1919.9999999999498
2025-01-15 21:00:00,1260.0,565.1307415485201,320,245.13074154852006,0,105.05603209222289,52.528016046111446,87.54669341018574,0.0,0,0,OFF,0,OFF,565.1307415482095,-3.105355972365942e-10,10.0000000000021,240.00000000005036,GRID_CONNECTED,True,50,1.0,-3.10592440655455e-10,False,False,12209.192939061513,2153.3999999999996,0,0,1919.9999999999498
2025-01-15 21:05:00,1265.0,563.311992472928,320,243.31199247292795,0,104.2765682026834,52.1382841013417,86.89714016890284,0.0,0,0,OFF,0,OFF,563.3119924726175,-3.105355972365942e-10,10.0000000000021,240.00000000005036,GRID_CONNECTED,True,50,1.0,-3.104787538177334e-10,False,False,12256.135605100924,2153.3999999999996,0,0,1919.9999999999498
2025-01-15 21:10:00,1270.0,560.404899609091,320,240.404899609091,0,103.030671261039,51.5153356305195,85.8588927175325,0.0,0,0,OFF,0,OFF,560.4048996087804,-3.105355972365942e-10,10.0000000000021,240.00000000005036,GRID_CONNECTED,True,50,1.0,-3.10592440655455e-10,False,False,12302.836013401682,2153.3999999999996,0,0,1919.9999999999498
2025-01-15 21:15:00,1275.0,562.5160118736057,320,242.51601187360575,0,103.93543366011676,51.96771683005838,86.61286138343063,0.0,0,0,OFF,0,OFF,562.5160118732952,-3.105355972365942e-10,10.0000000000021,240.00000000005036,GRID_CONNECTED,True,50,1.0,-3.10592440655455e-10,False,False,12349.712347724482,2153.3999999999996,0,0,1919.9999999999498
2025-01-15 21:20:00,1280.0,549.3012822276631,320,229.30128222766314,0,98.27197809756991,49.13598904878496,81.89331508130826,0.0,0,0,OFF,0,OFF,549.3012822273527,-3.105355972365942e-10,10.0000000000021,240.00000000005036,GRID_CONNECTED,True,50,1.0,-3.104787538177334e-10,False,False,12395.487454576787,2153.3999999999996,0,0,1919.9999999999498
2025-01-15 21:25:00,1285.0,568.8112720727645,320,248.8112720727645,0,106.63340231689908,53.31670115844954,88.8611685974159,0.0,0,0,OFF,0,OFF,568.8112720725629,-2.0156676328042522e-10,10.00000000000136,240.00000000003266,GRID_CONNECTED,True,50,1.0,-2.0156676328042522e-10,False,False,12442.888393916184,2153.3999999999996,0,0,1919.9999999999675
2025-01-15 21:30:00,1290.0,554.362488293758,320,234.36248829375802,0,100.44106641161058,50.22053320580529,83.70088867634215,0.0,0,0,OFF,0,OFF,554.3624882935565,-2.0156676328042522e-10,10.00000000000136,240.00000000003266,GRID_CONNECTED,True,50,1.0,-2.0156676328042522e-10,False,False,12489.085267940663,2153.3999999999996,0,0,1919.9999999999675
2025-01-15 21:35:00,1295.0,544.2490015758701,320,224.24900157587012,0,96.10671496108719,48.053357480543596,80.08892913423932,0.0,0,0,OFF,0,OFF,544.2490015756686,-2.0156676328042522e-10,10.00000000000136,240.00000000003266,GRID_CONNECTED,True,50,1.0,-2.0156676328042522e-10,False,False,12534.439351405319,2153.3999999999996,0,0,1919.9999999999675
2025-01-15 21:40:00,1300.0,565.7870142184854,320,245.7870142184854,0,105.33729180792231,52.668645903961156,87.78107650660193,0.0,0,0,OFF,0,OFF,565.7870142183548,-1.3062617654213682e-10,10.000000000000881,240.00000000002117,GRID_CONNECTED,True,50,1.0,-1.3062617654213682e-10,False,False,12581.58826925686,2153.3999999999996,0,0,1919.9999999999789
2025-01-15 21:45:00,1305.0,566.5281928707187,320,246.52819287071873,0,105.6549398017366,52.8274699008683,88.04578316811383,0.0,0,0,OFF,0,OFF,566.5281928705881,-1.3062617654213682e-10,10.000000000000881,240.00000000002117,GRID_CONNECTED,True,50,1.0,-1.3062617654213682e-10,False,False,12628.798951996087,2153.3999999999996,0,0,1919.9999999999789
2025-01-15 21:50:00,1310.0,573.2886384132067,320,253.28863841320674,0,108.55227360566003,54.27613680283002,90.4602280047167,0.0,0,0,OFF,0,OFF,573.2886384130761,-1.3062617654213682e-10,10.000000000000881,240.00000000002117,GRID_CONNECTED,True,50,1.0,-1.3062617654213682e-10,False,False,12676.573005197188,2153.3999999999996,0,0,1919.9999999999789
2025-01-15 21:55:00,1315.0,549.3953047149346,320,229.39530471493458,0,98.31227344925767,49.15613672462884,81.92689454104807,0.0,0,0,OFF,0,OFF,549.395304714804,-1.3062617654213682e-10,10.000000000000881,240.00000000002117,GRID_CONNECTED,True,50,1.0,-1.3062617654213682e-10,False,False,12722.355947256765,2153.3999999999996,0,0,1919.9999999999789
2025-01-15 22:00:00,1320.0,572.1012985810912,320,252.1012985810912,0,108.04341367761052,54.02170683880526,90.03617806467543,0.0,0,0,OFF,0,OFF,572.1012985810066,-8.458300726488233e-11,10.000000000000574,240.00000000001376,GRID_CONNECTED,True,50,1.0,-8.458300726488233e-11,False,False,12770.031055471856,2153.3999999999996,0,0,1919.9999999999864
2025-01-15 22:05:00,1325.0,571.8742032414592,320,251.8742032414592,0,107.94608710348251,53.973043551741256,89.95507258623543,0.0,0,0,OFF,0,OFF,571.8742032413746,-8.458300726488233e-11,10.000000000000574,240.00000000001376,GRID_CONNECTED,True,50,1.0,-8.458300726488233e-11,False,False,12817.68723907531,2153.3999999999996,0,0,1919.9999999999864
2025-01-15 22:10:00,1330.0,549.415262070812,320,229.415262070812,0,98.32082660177656,49.16041330088828,81.93402216814714,0.0,0,0,OFF,0,OFF,549.4152620707274,-8.458300726488233e-11,10.000000000000574,240.00000000001376,GRID_CONNECTED,True,50,1.0,-8.458300726488233e-11,False,False,12863.471844247879,2153.3999999999996,0,0,1919.9999999999864
2025-01-15 22:15:00,1335.0,567.2852549571242,320,247.28525495712415,0,105.97939498162464,52.98969749081232,88.3161624846872,0.0,0,0,OFF,0,OFF,567.2852549570691,-5.5081272876122966e-11,10.000000000000373,240.00000000000892,GRID_CONNECTED,True,50,1.0,-5.502442945726216e-11,False,False,12910.745615494307,2153.3999999999996,0,0,1919.9999999999911
2025-01-15 22:20:00,1340.0,551.355889459715,320,231.35588945971494,0,99.15252405416355,49.576262027081775,82.62710337846963,0.0,0,0,OFF,0,OFF,551.3558894596599,-5.5081272876122966e-11,10.000000000000373,240.00000000000892,GRID_CONNECTED,True,50,1.0,-5.502442945726216e-11,False,False,12956.69193961595,2153.3999999999996,0,0,1919.9999999999911
2025-01-15 22:25:00,1345.0,548.5048412597935,320,228.50484125979347,0,97.9306462541972,48.9653231270986,81.60887187849767,0.0,0,0,OFF,0,OFF,548.5048412597384,-5.5081272876122966e-11,10.000000000000373,240.00000000000892,GRID_CONNECTED,True,50,1.0,-5.502442945726216e-11,False,False,13002.400676387599,2153.3999999999996,0,0,1919.9999999999911
2025-01-15 22:30:00,1350.0,552.7314254183573,320,232.73142541835728,0,99.74203946501027,49.87101973250513,83.11836622084189,0.0,0,0,OFF,0,OFF,552.7314254183023,-5.5081272876122966e-11,10.000000000000373,240.00000000000892,GRID_CONNECTED,True,50,1.0,-5.502442945726216e-11,False,False,13048.461628505795,2153.3999999999996,0,0,1919.9999999999911
2025-01-15 22:35:00,1355.0,543.7884960606889,320,223.78849606068889,0,95.90935545458095,47.95467772729047,79.92446287881747,0.0,0,0,OFF,0,OFF,543.7884960606339,-5.5081272876122966e-11,10.000000000000373,240.00000000000892,GRID_CONNECTED,True,50,1.0,-5.502442945726216e-11,False,False,13093.777336510851,2153.3999999999996,0,0,1919.9999999999911
2025-01-15 22:40:00,1360.0,568.0440208041199,320,248.0440208041199,0,106.30458034462282,53.15229017231141,88.58715028718568,0.0,0,0,OFF,0,OFF,568.0440208040841,-3.581135388230905e-11,10.00000000000024,240.00000000000577,GRID_CONNECTED,True,50,1.0,-3.581135388230905e-11,False,False,13141.114338244528,2153.3999999999996,0,0,1919.9999999999943
2025-01-15 22:45:00,1365.0,550.4730374439549,320,230.47303744395492,0,98.77415890455211,49.387079452276055,82.31179908712676,0.0,0,0,OFF,0,OFF,550.4730374439191,-3.581135388230905e-11,10.00000000000024,240.00000000000577,GRID_CONNECTED,True,50,1.0,-3.581135388230905e-11,False,False,13186.987091364857,2153.3999999999996,0,0,1919.9999999999943
2025-01-15 22:50:00,1370.0,553.1355836686529,320,233.13558366865288,0,99.91525014370838,49.95762507185419,83.26270845309031,0.0,0,0,OFF,0,OFF,553.1355836686171,-3.581135388230905e-11,10.00000000000024,240.00000000000577,GRID_CONNECTED,True,50,1.0,-3.581135388230905e-11,False,False,13233.081723337245,2153.3999999999996,0,0,1919.9999999999943
2025-01-15 22:55:00,1375.0,575.6683052506144,320,255.66830525061437,0,109.57213082169187,54.786065410845936,91.31010901807656,0.0,0,0,OFF,0,OFF,575.6683052505914,-2.3021584638627246e-11,10.000000000000156,240.00000000000375,GRID_CONNECTED,True,50,1.0,-2.2964741219766438e-11,False,False,13281.05408210813,2153.3999999999996,0,0,1919.9999999999964
2025-01-15 23:00:00,1380.0,575.3136736230194,320,255.31367362301944,0,109.42014583843691,54.710072919218455,91.18345486536408,0.0,0,0,OFF,0,OFF,575.3136736229965,-2.3021584638627246e-11,10.000000000000156,240.00000000000375,GRID_CONNECTED,True,50,1.0,-2.2964741219766438e-11,False,False,13328.996888243382,2153.3999999999996,0,0,1919.9999999999964
2025-01-15 23:05:00,1385.0,564.8970332899493,320,244.89703328994926,0,104.95587140997826,52.47793570498913,87.46322617498188,0.0,0,0,OFF,0,OFF,564.8970332899262,-2.3021584638627246e-11,10.000000000000156,240.00000000000375,GRID_CONNECTED,True,50,1.0,-2.3078428057488054e-11,False,False,13376.071641017545,2153.3999999999996,0,0,1919.9999999999964
2025-01-15 23:10:00,1390.0,576.3119962026412,320,256.31199620264124,0,109.84799837256054,54.92399918628027,91.53999864380044,0.0,0,0,OFF,0,OFF,576.3119962026262,-1.5006662579253316e-11,10.000000000000101,240.00000000000244,GRID_CONNECTED,True,50,1.0,-1.5006662579253316e-11,False,False,13424.097640701098,2153.3999999999996,0,0,1919.9999999999977
