timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 23:15:00,1395.0,561.4527215112173,320,241.4527215112173,0,103.47973779052171,51.739868895260855,86.23311482543475,0.0,0,0,OFF,0,OFF,561.4527215112023,-1.5006662579253316e-11,10.000000000000101,240.00000000000244,GRID_CONNECTED,True,50,1.0,-1.5006662579253316e-11,False,False,13470.8853674937,2153.3999999999996,0,0,1919.9999999999977
2025-01-15 23:20:00,1400.0,555.3458920106943,320,235.34589201069434,0,100.86252514744044,50.43126257372022,84.05210428953369,0.0,0,0,OFF,0,OFF,555.3458920106793,-1.5006662579253316e-11,10.000000000000101,240.00000000000244,GRID_CONNECTED,True,50,1.0,-1.5006662579253316e-11,False,False,13517.164191827924,2153.3999999999996,0,0,1919.9999999999977
2025-01-15 23:25:00,1405.0,575.7142915558676,320,255.7142915558676,0,109.59183923822897,54.795919619114485,91.32653269852415,0.0,0,0,OFF,0,OFF,575.7142915558579,-9.720224625198169e-12,10.000000000000066,240.0000000000016,GRID_CONNECTED,True,50,1.0,-9.663381206337363e-12,False,False,13565.140382790913,2153.3999999999996,0,0,1919.9999999999986
2025-01-15 23:30:00,1410.0,558.1114323712436,320,238.1114323712436,0,102.04775673053298,51.02387836526649,85.03979727544416,0.0,0,0,OFF,0,OFF,558.111432371234,-9.720224625198169e-12,10.000000000000066,240.0000000000016,GRID_CONNECTED,True,50,1.0,-9.663381206337363e-12,False,False,13611.64966882185,2153.3999999999996,0,0,1919.9999999999986
2025-01-15 23:35:00,1415.0,558.7905293553998,320,238.79052935539983,0,102.33879829517136,51.16939914758568,85.28233191264279,0.0,0,0,OFF,0,OFF,558.7905293553902,-9.720224625198169e-12,10.000000000000066,240.0000000000016,GRID_CONNECTED,True,50,1.0,-9.663381206337363e-12,False,False,13658.215546268133,2153.3999999999996,0,0,1919.9999999999986
2025-01-15 23:40:00,1420.0,568.641072045201,320,248.64107204520099,0,106.56045944794327,53.28022972397164,88.80038287328607,0.0,0,0,OFF,0,OFF,568.6410720451913,-9.720224625198169e-12,10.000000000000066,240.0000000000016,GRID_CONNECTED,True,50,1.0,-9.663381206337363e-12,False,False,13705.6023022719,2153.3999999999996,0,0,1919.9999999999986
2025-01-15 23:45:00,1425.0,543.3230756181201,320,223.32307561812013,0,95.70988955062292,47.85494477531146,79.75824129218576,0.0,0,0,OFF,0,OFF,543.3230756181105,-9.720224625198169e-12,10.000000000000066,240.0000000000016,GRID_CONNECTED,True,50,1.0,-9.663381206337363e-12,False,False,13750.879225240076,2153.3999999999996,0,0,1919.9999999999986
2025-01-15 23:50:00,1430.0,569.6417347119443,320,249.6417347119443,0,106.98931487654755,53.49465743827378,89.15776239712297,0.0,0,0,OFF,0,OFF,569.6417347119379,-6.30961949354969e-12,10.000000000000043,240.00000000000102,GRID_CONNECTED,True,50,1.0,-6.366462912410498e-12,False,False,13798.349369799405,2153.3999999999996,0,0,1919.999999999999
2025-01-15 23:55:00,1435.0,556.6687762168908,320,236.66877621689082,0,101.42947552152464,50.71473776076232,84.52456293460386,0.0,0,0,OFF,0,OFF,556.6687762168845,-6.30961949354969e-12,10.000000000000043,240.00000000000102,GRID_CONNECTED,True,50,1.0,-6.366462912410498e-12,False,False,13844.738434484147,2153.3999999999996,0,0,1919.999999999999
2025-01-16 00:00:00,1440.0,547.7609950065101,320,227.76099500651014,0,97.61185500279005,48.805927501395026,81.34321250232504,0.0,0,0,OFF,0,OFF,547.7609950065039,-6.30961949354969e-12,10.000000000000043,240.00000000000102,GRID_CONNECTED,True,50,1.0,-6.252776074688882e-12,False,False,13890.385184068022,2153.3999999999996,0,0,1919.999999999999
2025-01-16 00:05:00,1445.0,545.7832684045917,320,225.7832684045917,0,96.76425788768216,48.38212894384108,80.63688157306846,0.0,0,0,OFF,0,OFF,545.7832684045854,-6.30961949354969e-12,10.000000000000043,240.00000000000102,GRID_CONNECTED,True,50,1.0,-6.252776074688882e-12,False,False,13935.867123101738,2153.3999999999996,0,0,1919.999999999999
2025-01-16 00:10:00,1450.0,554.5310423135109,320,234.53104231351085,0,100.51330384864751,50.256651924323755,83.76108654053958,0.0,0,0,OFF,0,OFF,554.5310423135045,-6.30961949354969e-12,10.000000000000043,240.00000000000102,GRID_CONNECTED,True,50,1.0,-6.366462912410498e-12,False,False,13982.07804329453,2153.3999999999996,0,0,1919.999999999999
2025-01-16 00:15:00,1455.0,564.376870415166,320,244.37687041516597,0,104.73294446364257,52.366472231821284,87.27745371970214,0.0,0,0,OFF,0,OFF,564.3768704151596,-6.30961949354969e-12,10.000000000000043,240.00000000000102,GRID_CONNECTED,True,50,1.0,-6.366462912410498e-12,False,False,14029.10944916246,2153.3999999999996,0,0,1919.999999999999
2025-01-16 00:20:00,1460.0,539.4040056947795,320,219.40400569477947,0,94.03028815490549,47.015144077452746,78.35857346242125,0.0,0,0,OFF,0,OFF,539.4040056947731,-6.30961949354969e-12,10.000000000000043,240.00000000000102,GRID_CONNECTED,True,50,1.0,-6.366462912410498e-12,False,False,14074.059782970358,2153.3999999999996,0,0,1919.999999999999
2025-01-16 00:25:00,1465.0,551.3148883677395,320,231.3148883677395,0,99.13495215760265,49.56747607880133,82.61246013133554,0.0,0,0,OFF,0,OFF,551.3148883677354,-4.092726157978177e-12,10.000000000000027,240.00000000000065,GRID_CONNECTED,True,50,1.0,-4.092726157978177e-12,False,False,14120.002690334337,2153.3999999999996,0,0,1919.9999999999995
2025-01-16 00:30:00,1470.0,548.4722001188192,320,228.47220011881916,0,97.91665719377964,48.95832859688982,81.5972143281497,0.0,0,0,OFF,0,OFF,548.4722001188151,-4.092726157978177e-12,10.000000000000027,240.00000000000065,GRID_CONNECTED,True,50,1.0,-4.092726157978177e-12,False,False,14165.708707010905,2153.3999999999996,0,0,1919.9999999999995
2025-01-16 00:35:00,1475.0,551.1103439268941,320,231.11034392689407,0,99.04729025438317,49.523645127191585,82.53940854531932,0.0,0,0,OFF,0,OFF,551.11034392689,-4.092726157978177e-12,10.000000000000027,240.00000000000065,GRID_CONNECTED,True,50,1.0,-4.092726157978177e-12,False,False,14211.634569004813,2153.3999999999996,0,0,1919.9999999999995
2025-01-16 00:40:00,1480.0,554.5609682750182,320,234.56096827501824,0,100.5261292607221,50.26306463036105,83.77177438393508,0.0,0,0,OFF,0,OFF,554.5609682750141,-4.092726157978177e-12,10.000000000000027,240.00000000000065,GRID_CONNECTED,True,50,1.0,-4.092726157978177e-12,False,False,14257.847983027732,2153.3999999999996,0,0,1919.9999999999995
2025-01-16 00:45:00,1485.0,551.8830044328796,320,231.8830044328796,0,99.37843047123411,49.689215235617056,82.81535872602844,0.0,0,0,OFF,0,OFF,551.8830044328755,-4.092726157978177e-12,10.000000000000027,240.00000000000065,GRID_CONNECTED,True,50,1.0,-4.092726157978177e-12,False,False,14303.838233397139,2153.3999999999996,0,0,1919.9999999999995
2025-01-16 00:50:00,1490.0,536.4505500976612,320,216.45055009766122,0,92.76452147042625,46.38226073521312,77.30376789202187,0.0,0,0,OFF,0,OFF,536.4505500976571,-4.092726157978177e-12,10.000000000000027,240.00000000000065,GRID_CONNECTED,True,50,1.0,-4.092726157978177e-12,False,False,14348.542445905277,2153.3999999999996,0,0,1919.9999999999995
2025-01-16 00:55:00,1495.0,534.6799156739,320,214.67991567390004,0,92.00567814595716,46.00283907297858,76.6713984549643,0.0,0,0,OFF,0,OFF,534.679915673896,-4.092726157978177e-12,10.000000000000027,240.00000000000065,GRID_CONNECTED,True,50,1.0,-4.092726157978177e-12,False,False,14393.099105544768,2153.3999999999996,0,0,1919.9999999999995
2025-01-16 01:00:00,1500.0,564.2832208690477,320,244.28322086904768,0,104.69280894387758,52.34640447193879,87.24400745323132,0.0,0,0,OFF,0,OFF,564.2832208690452,-2.5579538487363607e-12,10.000000000000018,240.00000000000043,GRID_CONNECTED,True,50,1.0,-2.5011104298755527e-12,False,False,14440.122707283856,2153.3999999999996,0,0,1919.9999999999998
2025-01-16 01:05:00,1505.0,553.7314717332554,320,233.73147173325538,0,100.17063074282373,50.085315371411866,83.47552561901978,0.0,0,0,OFF,0,OFF,553.7314717332529,-2.5579538487363607e-12,10.000000000000018,240.00000000000043,GRID_CONNECTED,True,50,1.0,-2.5011104298755527e-12,False,False,14486.26699659496,2153.3999999999996,0,0,1919.9999999999998
2025-01-16 01:10:00,1510.0,556.0866340104442,320,236.0866340104442,0,101.17998600447608,50.58999300223804,84.31665500373006,0.0,0,0,OFF,0,OFF,556.0866340104417,-2.5579538487363607e-12,10.000000000000018,240.00000000000043,GRID_CONNECTED,True,50,1.0,-2.5011104298755527e-12,False,False,14532.607549429165,2153.3999999999996,0,0,1919.9999999999998
2025-01-16 01:15:00,1515.0,547.1209895434008,320,227.1209895434008,0,97.33756694717178,48.66878347358589,81.11463912264315,0.0,0,0,OFF,0,OFF,547.1209895433983,-2.5579538487363607e-12,10.000000000000018,240.00000000000043,GRID_CONNECTED,True,50,1.0,-2.5011104298755527e-12,False,False,14578.200965224449,2153.3999999999996,0,0,1919.9999999999998
2025-01-16 01:20:00,1520.0,538.334389218448,320,218.334389218448,0,93.57188109362058,46.78594054681029,77.97656757801714,0.0,0,0,OFF,0,OFF,538.3343892184455,-2.5579538487363607e-12,10.000000000000018,240.00000000000043,GRID_CONNECTED,True,50,1.0,-2.5011104298755527e-12,False,False,14623.062164325986,2153.3999999999996,0,0,1919.9999999999998
2025-01-16 01:25:00,1525.0,558.3818819215528,320,238.3818819215528,0,102.1636636806655,51.08183184033275,85.13638640055457,0.0,0,0,OFF,0,OFF,558.3818819215511,-1.7053025658242404e-12,10.000000000000012,240.00000000000028,GRID_CONNECTED,True,50,1.0,-1.7053025658242404e-12,False,False,14669.593987819448,2153.3999999999996,0,0,1920.0
2025-01-16 01:30:00,1530.0,533.8723766209791,320,213.87237662097914,0,91.65958998041964,45.82979499020982,76.3829916503497,0.0,0,0,OFF,0,OFF,533.8723766209774,-1.7053025658242404e-12,10.000000000000012,240.00000000000028,GRID_CONNECTED,True,50,1.0,-1.7053025658242404e-12,False,False,14714.083352537862,2153.3999999999996,0,0,1920.0
2025-01-16 01:35:00,1535.0,545.816986233541,320,225.816986233541,0,96.77870838580328,48.38935419290164,80.64892365483607,0.0,0,0,OFF,0,OFF,545.8169862335398,-1.1937117960769685e-12,10.000000000000007,240.00000000000017,GRID_CONNECTED,True,50,1.0,-1.2505552149377763e-12,False,False,14759.568101390658,2153.3999999999996,0,0,1920.0
2025-01-16 01:40:00,1540.0,537.0257495013476,320,217.0257495013476,0,93.01103550057753,46.50551775028877,77.50919625048128,0.0,0,0,OFF,0,OFF,537.0257495013464,-1.1937117960769685e-12,10.000000000000007,240.00000000000017,GRID_CONNECTED,True,50,1.0,-1.2505552149377763e-12,False,False,14804.320247182437,2153.3999999999996,0,0,1920.0
2025-01-16 01:45:00,1545.0,540.4910057127985,320,220.49100571279848,0,94.49614530548507,47.248072652742536,78.74678775457089,0.0,0,0,OFF,0,OFF,540.4910057127972,-1.1937117960769685e-12,10.000000000000007,240.00000000000017,GRID_CONNECTED,True,50,1.0,-1.2505552149377763e-12,False,False,14849.36116432517,2153.3999999999996,0,0,1920.0
2025-01-16 01:50:00,1550.0,539.7055484409237,320,219.70554844092374,0,94.15952076039589,47.079760380197946,78.4662673003299,0.0,0,0,OFF,0,OFF,539.7055484409225,-1.1937117960769685e-12,10.000000000000007,240.00000000000017,GRID_CONNECTED,True,50,1.0,-1.2505552149377763e-12,False,False,14894.336626695247,2153.3999999999996,0,0,1920.0
2025-01-16 01:55:00,1555.0,559.3508793754858,320,239.35087937548576,0,102.57894830377961,51.289474151889806,85.48245691981634,0.0,0,0,OFF,0,OFF,559.3508793754851,-6.821210263296962e-13,10.000000000000005,240.0000000000001,GRID_CONNECTED,True,50,1.0,-6.821210263296962e-13,False,False,14940.949199976538,2153.3999999999996,0,0,1920.0
2025-01-16 02:00:00,1560.0,558.057990186693,320,238.05799018669302,0,102.02485293715415,51.012426468577075,85.02071078096179,0.0,0,0,OFF,0,OFF,558.0579901866923,-6.821210263296962e-13,10.000000000000005,240.0000000000001,GRID_CONNECTED,True,50,1.0,-6.821210263296962e-13,False,False,14987.454032492096,2153.3999999999996,0,0,1920.0
2025-01-16 02:05:00,1565.0,546.0753440436987,320,226.0753440436987,0,96.88943316158516,48.44471658079258,80.74119430132096,0.0,0,0,OFF,0,OFF,546.075344043698,-6.821210263296962e-13,10.000000000000005,240.0000000000001,GRID_CONNECTED,True,50,1.0,-6.821210263296962e-13,False,False,15032.960311162404,2153.3999999999996,0,0,1920.0
2025-01-16 02:10:00,1570.0,564.1253385139682,320,244.12533851396825,0,104.62514507741496,52.31257253870748,87.18762089784579,0.0,0,0,OFF,0,OFF,564.1253385139678,-5.115907697472721e-13,10.000000000000002,240.00000000000006,GRID_CONNECTED,True,50,1.0,-4.547473508864641e-13,False,False,15079.970756038569,2153.3999999999996,0,0,1920.0
2025-01-16 02:15:00,1575.0,552.7553783868801,320,232.75537838688012,0,99.75230502294862,49.87615251147431,83.12692085245719,0.0,0,0,OFF,0,OFF,552.7553783868796,-5.115907697472721e-13,10.000000000000002,240.00000000000006,GRID_CONNECTED,True,50,1.0,-5.684341886080801e-13,False,False,15126.033704237476,2153.3999999999996,0,0,1920.0
2025-01-16 02:20:00,1580.0,552.880167305621,320,232.88016730562094,0,99.80578598812326,49.90289299406163,83.17148832343605,0.0,0,0,OFF,0,OFF,552.8801673056205,-5.115907697472721e-13,10.000000000000002,240.00000000000006,GRID_CONNECTED,True,50,1.0,-4.547473508864641e-13,False,False,15172.107051512945,2153.3999999999996,0,0,1920.0
2025-01-16 02:25:00,1585.0,554.2963535737177,320,234.29635357371774,0,100.41272296016474,50.20636148008237,83.67726913347062,0.0,0,0,OFF,0,OFF,554.2963535737172,-5.115907697472721e-13,10.000000000000002,240.00000000000006,GRID_CONNECTED,True,50,1.0,-5.684341886080801e-13,False,False,15218.298414310755,2153.3999999999996,0,0,1920.0
2025-01-16 02:30:00,1590.0,564.1890025003944,320,244.1890025003944,0,104.65242964302617,52.326214821513084,87.21035803585514,0.0,0,0,OFF,0,OFF,564.1890025003938,-5.115907697472721e-13,10.000000000000002,240.00000000000006,GRID_CONNECTED,True,50,1.0,-5.684341886080801e-13,False,False,15265.31416451912,2153.3999999999996,0,0,1920.0
2025-01-16 02:35:00,1595.0,537.4495079409797,320,217.44950794097974,0,93.19264626041989,46.596323130209946,77.66053855034991,0.0,0,0,OFF,0,OFF,537.4495079409792,-5.115907697472721e-13,10.000000000000002,240.00000000000006,GRID_CONNECTED,True,50,1.0,-5.684341886080801e-13,False,False,15310.101623514203,2153.3999999999996,0,0,1920.0
2025-01-16 02:40:00,1600.0,557.3475106010854,320,237.34751060108545,0,101.72036168617947,50.860180843089736,84.76696807181622,0.0,0,0,OFF,0,OFF,557.3475106010853,-1.7053025658242404e-13,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,-1.1368683772161603e-13,False,False,15356.547249397627,2153.3999999999996,0,0,1920.0
2025-01-16 02:45:00,1605.0,554.4597126050847,320,234.45971260508475,0,100.48273397360775,50.241366986803875,83.73561164467313,0.0,0,0,OFF,0,OFF,554.4597126050846,-1.7053025658242404e-13,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,-1.1368683772161603e-13,False,False,15402.75222544805,2153.3999999999996,0,0,1920.0
2025-01-16 02:50:00,1610.0,540.1552196322324,320,220.1552196322324,0,94.35223698524246,47.17611849262123,78.62686415436872,0.0,0,0,OFF,0,OFF,540.1552196322323,-1.7053025658242404e-13,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,-1.1368683772161603e-13,False,False,15447.765160417403,2153.3999999999996,0,0,1920.0
2025-01-16 02:55:00,1615.0,546.8032736010152,320,226.80327360101523,0,97.20140297186367,48.600701485931836,81.00116914321973,0.0,0,0,OFF,0,OFF,546.803273601015,-1.7053025658242404e-13,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,-2.2737367544323206e-13,False,False,15493.332099884154,2153.3999999999996,0,0,1920.0
2025-01-16 03:00:00,1620.0,547.8900719905344,320,227.89007199053435,0,97.66717371022901,48.833586855114504,81.38931142519084,0.0,0,0,OFF,0,OFF,547.8900719905341,-1.7053025658242404e-13,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,-2.2737367544323206e-13,False,False,15538.989605883366,2153.3999999999996,0,0,1920.0
2025-01-16 03:05:00,1625.0,547.3199706382421,320,227.31997063824213,0,97.42284455924663,48.711422279623314,81.18570379937219,0.0,0,0,OFF,0,OFF,547.319970638242,-1.7053025658242404e-13,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,-1.1368683772161603e-13,False,False,15584.599603436553,2153.3999999999996,0,0,1920.0
2025-01-16 03:10:00,1630.0,564.3647275856796,320,244.3647275856796,0,104.72774039386269,52.363870196931344,87.27311699488557,0.0,0,0,OFF,0,OFF,564.3647275856796,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,15631.629997402026,2153.3999999999996,0,0,1920.0
2025-01-16 03:15:00,1635.0,554.6943000342952,320,234.69430003429522,0,100.58327144326938,50.29163572163469,83.81939286939115,0.0,0,0,OFF,0,OFF,554.6943000342952,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,15677.854522404883,2153.3999999999996,0,0,1920.0
2025-01-16 03:20:00,1640.0,564.5871395270356,320,244.58713952703556,0,104.82305979730096,52.41152989865048,87.35254983108412,0.0,0,0,OFF,0,OFF,564.5871395270356,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,15724.903450698803,2153.3999999999996,0,0,1920.0
2025-01-16 03:25:00,1645.0,552.6584735972694,320,232.65847359726945,0,99.71077439882977,49.855387199414885,83.0923119990248,0.0,0,0,OFF,0,OFF,552.6584735972694,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,15770.958323498575,2153.3999999999996,0,0,1920.0
2025-01-16 03:30:00,1650.0,560.7984151590405,320,240.79841515904047,0,103.19932078244592,51.59966039122296,85.9994339853716,0.0,0,0,OFF,0,OFF,560.7984151590405,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,15817.691524761829,2153.3999999999996,0,0,1920.0
2025-01-16 03:35:00,1655.0,535.3932021527752,320,215.3932021527752,0,92.31137235118936,46.15568617559468,76.92614362599114,0.0,0,0,OFF,0,OFF,535.3932021527752,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,15862.307624941226,2153.3999999999996,0,0,1920.0
2025-01-16 03:40:00,1660.0,553.1986518451719,320,233.19865184517187,0,99.94227936221651,49.971139681108255,83.2852328018471,0.0,0,0,OFF,0,OFF,553.1986518451719,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,15908.407512594991,2153.3999999999996,0,0,1920.0
2025-01-16 03:45:00,1665.0,545.9115997489649,320,225.91159974896493,0,96.81925703527068,48.40962851763534,80.6827141960589,0.0,0,0,OFF,0,OFF,545.9115997489649,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,15953.900145907404,2153.3999999999996,0,0,1920.0
2025-01-16 03:50:00,1670.0,555.8957145803898,320,235.89571458038984,0,101.09816339159565,50.549081695797824,84.24846949299636,0.0,0,0,OFF,0,OFF,555.8957145803898,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16000.224788789103,2153.3999999999996,0,0,1920.0
2025-01-16 03:55:00,1675.0,565.38278239858,320,245.38278239858005,0,105.16404959939145,52.58202479969572,87.63670799949287,0.0,0,0,OFF,0,OFF,565.38278239858,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16047.34002065565,2153.3999999999996,0,0,1920.0
2025-01-16 04:00:00,1680.0,553.0205087507171,320,233.0205087507171,0,99.86593232173591,49.932966160867956,83.22161026811325,0.0,0,0,OFF,0,OFF,553.0205087507171,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16093.425063051543,2153.3999999999996,0,0,1920.0
2025-01-16 04:05:00,1685.0,551.8200082373986,320,231.8200082373986,0,99.35143210174226,49.67571605087113,82.79286008478522,0.0,0,0,OFF,0,OFF,551.8200082373986,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16139.410063737992,2153.3999999999996,0,0,1920.0
2025-01-16 04:10:00,1690.0,563.3287612169506,320,243.32876121695062,0,104.28375480726456,52.14187740363228,86.90312900605379,0.0,0,0,OFF,0,OFF,563.3287612169506,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16186.354127172739,2153.3999999999996,0,0,1920.0
2025-01-16 04:15:00,1695.0,539.0672511616407,320,219.06725116164068,0,93.88596478356028,46.94298239178014,78.23830398630024,0.0,0,0,OFF,0,OFF,539.0672511616407,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16231.276398102877,2153.3999999999996,0,0,1920.0
2025-01-16 04:20:00,1700.0,546.7592220469212,320,226.7592220469212,0,97.18252373439479,48.591261867197396,80.985436445329,0.0,0,0,OFF,0,OFF,546.7592220469212,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16276.839666606787,2153.3999999999996,0,0,1920.0
2025-01-16 04:25:00,1705.0,564.379899321376,320,244.379899321376,0,104.734242566304,52.367121283152,87.27853547192001,0.0,0,0,OFF,0,OFF,564.379899321376,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16323.871324883568,2153.3999999999996,0,0,1920.0
2025-01-16 04:30:00,1710.0,562.9591676972722,320,242.95916769727216,0,104.12535758454521,52.06267879227261,86.77113132045434,0.0,0,0,OFF,0,OFF,562.9591676972722,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16370.784588858342,2153.3999999999996,0,0,1920.0
2025-01-16 04:35:00,1715.0,534.0567113990887,320,214.05671139908873,0,91.73859059960945,45.869295299804726,76.44882549967454,0.0,0,0,OFF,0,OFF,534.0567113990887,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16415.289314808266,2153.3999999999996,0,0,1920.0
2025-01-16 04:40:00,1720.0,559.6276776973046,320,239.62767769730465,0,102.6975761559877,51.34878807799385,85.58131346332308,0.0,0,0,OFF,0,OFF,559.6276776973046,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16461.924954616374,2153.3999999999996,0,0,1920.0
2025-01-16 04:45:00,1725.0,560.4865429897005,320,240.48654298970052,0,103.06566128130022,51.53283064065011,85.88805106775018,0.0,0,0,OFF,0,OFF,560.4865429897005,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16508.63216653218,2153.3999999999996,0,0,1920.0
2025-01-16 04:50:00,1730.0,561.4881798259212,320,241.48817982592118,0,103.49493421110908,51.74746710555454,86.24577850925756,0.0,0,0,OFF,0,OFF,561.4881798259212,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16555.422848184342,2153.3999999999996,0,0,1920.0
2025-01-16 04:55:00,1735.0,563.1003846218393,320,243.10038462183934,0,104.18587912364544,52.09293956182272,86.82156593637119,0.0,0,0,OFF,0,OFF,563.1003846218393,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16602.34788023616,2153.3999999999996,0,0,1920.0
2025-01-16 05:00:00,1740.0,536.6284867616878,320,216.62848676168778,0,92.84078004072335,46.42039002036167,77.36731670060279,0.0,0,0,OFF,0,OFF,536.6284867616878,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16647.066920799636,2153.3999999999996,0,0,1920.0
2025-01-16 05:05:00,1745.0,537.610913641396,320,217.610913641396,0,93.26182013202686,46.63091006601343,77.71818344335571,0.0,0,0,OFF,0,OFF,537.610913641396,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16691.86783026975,2153.3999999999996,0,0,1920.0
2025-01-16 05:10:00,1750.0,556.019969011499,320,236.01996901149903,0,101.15141529064243,50.575707645321216,84.29284607553537,0.0,0,0,OFF,0,OFF,556.019969011499,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16738.202827687375,2153.3999999999996,0,0,1920.0
2025-01-16 05:15:00,1755.0,537.6177714466652,320,217.6177714466652,0,93.26475919142794,46.63237959571397,77.72063265952328,0.0,0,0,OFF,0,OFF,537.6177714466652,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16783.004308641262,2153.3999999999996,0,0,1920.0
2025-01-16 05:20:00,1760.0,552.2645162722557,320,232.26451627225572,0,99.54193554525244,49.77096777262622,82.95161295437704,0.0,0,0,OFF,0,OFF,552.2645162722557,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16829.02635166395,2153.3999999999996,0,0,1920.0
2025-01-16 05:25:00,1765.0,541.3108423654344,320,221.31084236543438,0,94.84750387090045,47.42375193545023,79.0395865590837,0.0,0,0,OFF,0,OFF,541.3108423654344,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16874.135588527737,2153.3999999999996,0,0,1920.0
2025-01-16 05:30:00,1770.0,555.0830253230126,320,235.08302532301263,0,100.74986799557685,50.374933997788425,83.95822332964738,0.0,0,0,OFF,0,OFF,555.0830253230126,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16920.392507304656,2153.3999999999996,0,0,1920.0
2025-01-16 05:35:00,1775.0,545.5166406091232,320,225.51664060912321,0,96.64998883248138,48.32499441624069,80.54165736040116,0.0,0,0,OFF,0,OFF,545.5166406091232,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,16965.852227355415,2153.3999999999996,0,0,1920.0
2025-01-16 05:40:00,1780.0,550.803112561888,320,230.80311256188804,0,98.91561966938059,49.457809834690295,82.42968305781716,0.0,0,0,OFF,0,OFF,550.803112561888,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17011.75248673557,2153.3999999999996,0,0,1920.0
2025-01-16 05:45:00,1785.0,559.5422445979168,320,239.5422445979168,0,102.66096197053578,51.33048098526789,85.55080164211316,0.0,0,0,OFF,0,OFF,559.5422445979168,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17058.381007118733,2153.3999999999996,0,0,1920.0
2025-01-16 05:50:00,1790.0,564.9875416604648,320,244.98754166046479,0,104.99466071162777,52.49733035581389,87.49555059302314,0.0,0,0,OFF,0,OFF,564.9875416604648,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17105.463302257103,2153.3999999999996,0,0,1920.0
2025-01-16 05:55:00,1795.0,560.8535464227816,320,240.85354642278162,0,103.22294846690642,51.61147423345321,86.01912372242201,0.0,0,0,OFF,0,OFF,560.8535464227816,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17152.201097792335,2153.3999999999996,0,0,1920.0
2025-01-16 06:00:00,1800.0,596.565925240971,320,276.56592524097096,0,118.52825367470183,59.264126837350915,98.7735447289182,1.4547669891820017e-30,0,0,OFF,0,OFF,596.565925240971,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17201.914924895747,2153.3999999999996,0,0,1920.0
2025-01-16 06:05:00,1805.0,577.0940271027137,320,257.09402710271365,0,110.18315447259157,55.091577236295784,91.81929539382631,0.18463622606266944,0,0,OFF,0,OFF,576.909390876651,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17250.00609382097,2153.4153863521715,0,0,1920.0
2025-01-16 06:10:00,1810.0,596.0965131047058,320,276.09651310470576,0,118.3270770448739,59.16353852243695,98.60589753739491,0.7380881110720212,0,0,OFF,0,OFF,595.3584249936338,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17299.680803246363,2153.4768936947607,0,0,1920.0
2025-01-16 06:15:00,1815.0,584.4464602514504,320,264.4464602514504,0,113.3341972506216,56.6670986253108,94.445164375518,1.6589869466307199,0,0,OFF,0,OFF,582.7874733048196,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17348.384674933983,2153.61514260698,0,0,1920.0
2025-01-16 06:20:00,1820.0,595.2053313165443,320,275.2053313165443,0,117.9451419928047,58.97257099640235,98.28761832733724,2.945057113256815,0,0,OFF,0,OFF,592.2602742032875,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17397.98511921036,2153.8605640330848,0,0,1920.0
2025-01-16 06:25:00,1825.0,572.851326337214,320,252.851326337214,0,108.3648541445203,54.18242707226015,90.30404512043357,4.593124389731896,0,0,OFF,0,OFF,568.2582019474821,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17445.72272973846,2154.2433243988958,0,0,1920.0
2025-01-16 06:30:00,1830.0,594.0859779518281,320,274.0859779518281,0,117.46541912221205,58.73270956110603,97.88784926851004,6.599127521574162,0,0,OFF,0,OFF,587.486850430254,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17495.22989456778,2154.79325169236,0,0,1920.0
2025-01-16 06:35:00,1835.0,574.4936063276025,320,254.4936063276025,0,109.06868842611536,54.53434421305768,90.89057368842947,8.958132984557981,0,0,OFF,0,OFF,565.5354733430445,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17543.104361761747,2155.539762774407,0,0,1920.0
2025-01-16 06:40:00,1840.0,576.1918179525509,320,256.1918179525509,0,109.79649340823609,54.898246704118044,91.49707784019674,11.664352861653361,0,0,OFF,0,OFF,564.5274650908975,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17591.120346591128,2156.5117921795445,0,0,1920.0
2025-01-16 06:45:00,1845.0,570.2248027225456,320,250.22480272254563,0,107.23920116680527,53.61960058340264,89.36600097233772,14.711165734774584,0,0,OFF,0,OFF,555.5136369877711,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17638.63908015134,2157.737722657442,0,0,1920.0
2025-01-16 06:50:00,1850.0,572.1955484761171,320,252.1955484761171,0,108.08380648976447,54.041903244882235,90.06983874147039,18.091140476421206,0,0,OFF,0,OFF,554.1044079996959,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17686.32204252435,2159.245317697144,0,0,1920.0
2025-01-16 06:55:00,1855.0,567.1822186874898,320,247.1822186874898,0,105.93523658035278,52.96761829017639,88.27936381696064,21.79606281077992,0,0,OFF,0,OFF,545.3861558767098,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17733.587227414973,2161.0616562647087,0,0,1920.0
2025-01-16 07:00:00,1860.0,589.922415790597,320,269.92241579059703,0,115.6810353388273,57.84051766941365,96.40086278235607,25.816964499237006,0,0,OFF,0,OFF,564.10545129136,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17782.747428730858,2163.2130699729787,0,0,1920.0
2025-01-16 07:05:00,1865.0,574.8731766985112,320,254.8731766985112,0,109.23136144221908,54.61568072110954,91.02613453518256,30.144154991627765,0,0,OFF,0,OFF,544.7290217068835,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17830.65352678907,2165.725082888948,0,0,1920.0
2025-01-16 07:10:00,1870.0,589.0464133724125,320,269.04641337241253,0,115.30560573103394,57.65280286551697,96.0880047758616,34.76725537201257,0,0,OFF,0,OFF,554.2791580004,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17879.740727903438,2168.6223541699487,0,0,1920.0
2025-01-16 07:15:00,1875.0,564.9520733918137,320,244.95207339181366,0,104.97946002506299,52.489730012531496,87.48288335421917,39.67523441640314,0,0,OFF,0,OFF,525.2768389754106,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17926.820067352757,2171.928623704649,0,0,1920.0
2025-01-16 07:20:00,1880.0,581.1036926233179,320,261.1036926233179,0,111.90158255285053,55.950791276425264,93.2513187940421,44.85644656974185,0,0,OFF,0,OFF,536.2472460535761,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,17975.24537507137,2175.666660918794,0,0,1920.0
2025-01-16 07:25:00,1885.0,564.7921909754011,320,244.79219097540113,0,104.91093898945762,52.45546949472881,87.42578249121469,50.29867164062622,0,0,OFF,0,OFF,514.4935193347749,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18022.311390985986,2179.8582168888465,0,0,1920.0
2025-01-16 07:30:00,1890.0,585.5859574138007,320,265.58595741380066,0,113.82255317734314,56.91127658867157,94.85212764778595,55.98915600482882,0,0,OFF,0,OFF,529.5968014089718,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18071.110220770468,2184.523979889249,0,0,1920.0
2025-01-16 07:35:00,1895.0,573.3092805610017,320,253.30928056100174,0,108.56112024042932,54.28056012021466,90.46760020035777,61.91465510263186,0,0,OFF,0,OFF,511.3946254583699,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18118.88599415055,2189.6835344811348,0,0,1920.0
2025-01-16 07:40:00,1900.0,575.9285087596617,320,255.92850875966167,0,109.68364661128356,54.84182330564178,91.40303884273631,68.06147701041483,0,0,OFF,0,OFF,507.86703174924685,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18166.88003654719,2195.3553242320027,0,0,1920.0
2025-01-16 07:45:00,1905.0,567.7903408482557,320,247.7903408482557,0,106.19586036353816,53.09793018176908,88.49655030294846,74.41552686382458,0,0,OFF,0,OFF,493.3748139844311,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18214.195898284546,2201.5566181373215,0,0,1920.0
2025-01-16 07:50:00,1910.0,576.8028703041346,320,256.80287030413456,0,110.05837298748624,55.02918649374312,91.7153108229052,80.96235190823683,0,0,OFF,0,OFF,495.84051839589773,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18262.262804143225,2208.3034807963413,0,0,1920.0
2025-01-16 07:55:00,1915.0,594.8410393515124,320,274.84103935151245,0,117.78901686493391,58.89450843246696,98.1575140541116,87.68718695208698,0,0,OFF,0,OFF,507.1538523994255,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18311.83289075585,2215.610746375682,0,0,1920.0
2025-01-16 08:00:00,1920.0,568.883736757655,320,248.88373675765502,0,106.66445861042358,53.33222930521179,88.88704884201964,94.57500000000005,0,0,OFF,0,OFF,474.30873675765497,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18359.239868818986,2223.491996375682,0,0,1920.0
2025-01-16 08:05:00,1925.0,579.6035498828417,320,259.60354988284166,0,111.25866423550356,55.62933211775178,92.7155535295863,101.61053784546569,0,0,OFF,0,OFF,477.993012037376,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18407.540164642556,2231.9595411961373,0,0,1920.0
2025-01-16 08:10:00,1930.0,582.3541053567707,320,262.3541053567707,0,112.43747372433029,56.218736862165144,93.69789477027524,108.77837140705353,0,0,OFF,0,OFF,473.5757339497171,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18456.069673422287,2241.0244054800582,0,0,1920.0
2025-01-16 08:15:00,1935.0,592.74514090871,320,272.74514090871,0,116.89077467516144,58.44538733758072,97.40897889596786,116.0629405978101,0,0,OFF,0,OFF,476.68220031089993,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18505.465101831345,2250.6963171965426,0,0,1920.0
2025-01-16 08:20:00,1940.0,563.9259165803797,320,243.92591658037975,0,104.53967853444846,52.26983926722423,87.11639877870705,123.4485985244653,0,0,OFF,0,OFF,440.47731805591445,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18552.458928213044,2260.9837004069145,0,0,1920.0
2025-01-16 08:25:00,1945.0,569.8724221024708,320,249.87242210247075,0,107.08818090105889,53.544090450529445,89.2401507508824,130.91965482135546,0,0,OFF,0,OFF,438.95276728111526,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18599.948296721584,2271.8936716420276,0,0,1920.0
2025-01-16 08:30:00,1950.0,575.4241599040367,320,255.42415990403674,0,109.46749710173003,54.733748550865016,91.2229142514417,138.4604179334544,0,0,OFF,0,OFF,436.9637419705823,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18647.90031004692,2283.4320398031487,0,0,1920.0
2025-01-16 08:35:00,1955.0,565.8573130379301,320,245.8573130379301,0,105.36741987339862,52.68370993669931,87.80618322783218,146.0552361735351,0,0,OFF,0,OFF,419.802076864395,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18695.055086133416,2295.6033094842765,0,0,1920.0
2025-01-16 08:40:00,1960.0,564.1876363619645,320,244.18763636196445,0,104.65184415512762,52.32592207756381,87.20987012927301,153.68853739016555,0,0,OFF,0,OFF,410.4990989717989,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18742.070722496912,2308.4106876001238,0,0,1920.0
2025-01-16 08:45:00,1965.0,584.5604446488162,320,264.5604446488162,0,113.38304770663551,56.691523853317754,94.48587308886293,161.34486709588103,0,0,OFF,0,OFF,423.2155775529352,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18790.784092884314,2321.856093191447,0,0,1920.0
2025-01-16 08:50:00,1970.0,586.0006986663363,320,266.00069866633635,0,114.00029942842986,57.00014971421493,95.00024952369155,169.00892491836814,0,0,OFF,0,OFF,416.9917737479682,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18839.61748443984,2335.940170267978,0,0,1920.0
2025-01-16 08:55:00,1975.0,576.8161049102248,320,256.8161049102248,0,110.06404496152491,55.03202248076246,91.72003746793743,176.66559925175727,0,0,OFF,0,OFF,400.1505056584675,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18887.68549318236,2350.6623035389575,0,0,1920.0
2025-01-16 09:00:00,1980.0,584.3862325478067,320,264.3862325478067,0,113.30838537763144,56.65419268881572,94.42365448135953,184.30000000000004,0,0,OFF,0,OFF,400.0862325478066,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18936.384345894676,2366.0206368722907,0,0,1920.0
2025-01-16 09:05:00,1985.0,598.4870129268445,320,278.4870129268445,0,119.35157696864765,59.675788484323824,99.45964747387303,191.8974893197327,0,0,OFF,0,OFF,406.5895236071118,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,18986.258263638578,2382.0120943156016,0,0,1920.0
2025-01-16 09:10:00,1990.0,607.2127071891123,320,287.2127071891123,0,123.09116022390526,61.54558011195263,102.57596685325439,199.44371028585027,0,0,OFF,0,OFF,407.768996903262,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19036.859322571003,2398.6324035060893,0,0,1920.0
2025-01-16 09:15:00,1995.0,591.7645846256589,320,271.7645846256589,0,116.47053626813954,58.23526813406977,97.05878022344962,206.92461341912298,0,0,OFF,0,OFF,384.83997120653595,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19086.173037956476,2415.8761212910163,0,0,1920.0
2025-01-16 09:20:00,2000.0,585.5797723739365,320,265.5797723739365,0,113.8199024459728,56.9099512229864,94.84991870497733,214.32648103145772,0,0,OFF,0,OFF,371.2532913424788,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19134.971352320972,2433.736661376971,0,0,1920.0
2025-01-16 09:25:00,2005.0,611.9115213086251,320,291.9115213086251,0,125.10493770369648,62.55246885184824,104.2541147530804,221.63594936072045,0,0,OFF,0,OFF,390.2755719479046,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19185.96397909669,2452.2063238236974,0,0,1920.0
2025-01-16 09:30:00,2010.0,589.4779833765322,320,269.47798337653217,0,115.49056430422807,57.74528215211404,96.24213692019006,228.84002848325463,0,0,OFF,0,OFF,360.63795489327754,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19235.087144378067,2471.276326197302,0,0,1920.0
2025-01-16 09:35:00,2015.0,609.7819430080573,320,289.7819430080573,0,124.19226128916742,62.09613064458371,103.49355107430618,235.92612000824775,0,0,OFF,0,OFF,373.85582299980956,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19285.902306295404,2490.936836197989,0,0,1920.0
2025-01-16 09:40:00,2020.0,614.6704503843572,320,294.6704503843572,0,126.28733587901023,63.143667939505114,105.23944656584186,242.88203257378876,0,0,OFF,0,OFF,371.78841781056843,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19337.124843827434,2511.177005579138,0,0,1920.0
2025-01-16 09:45:00,2025.0,612.6850910035922,320,292.6850910035922,0,125.4364675729681,62.71823378648405,104.53038964414007,249.69599517969942,0,0,OFF,0,OFF,362.9890958238928,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19388.1819347444,2531.9850051774465,0,0,1920.0
2025-01-16 09:50:00,2030.0,587.6857969618105,320,267.6857969618105,0,114.72248441220451,57.361242206102254,95.60207034350375,256.3566684069059,0,0,OFF,0,OFF,331.3291285549046,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19437.155751157883,2553.348060878022,0,0,1920.0
2025-01-16 09:55:00,2035.0,611.2895954876349,320,291.28959548763487,0,124.83839806612922,62.41919903306461,104.03199838844101,262.85315358713945,0,0,OFF,0,OFF,348.4364419004954,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19488.09655078185,2575.252490343617,0,0,1920.0
2025-01-16 10:00:00,2040.0,602.1511226914039,320,282.1511226914039,0,120.92190972488739,60.46095486244369,100.76825810407281,269.17500000000007,0,0,OFF,0,OFF,332.9761226914038,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19538.275811006133,2597.683740343617,0,0,1920.0
2025-01-16 10:05:00,2045.0,610.0896645239449,320,290.08966452394486,0,124.32414193883352,62.16207096941676,103.6034516156946,275.31221018679787,0,0,OFF,0,OFF,334.777454337147,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19589.11661638313,2620.6264245258503,0,0,1920.0
2025-01-16 10:10:00,2050.0,610.4425839447083,320,290.4425839447083,0,124.4753931191607,62.23769655958035,103.72949426596725,281.25524348202214,0,0,OFF,0,OFF,329.18734046268617,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19639.986831711856,2644.0643614826854,0,0,1920.0
2025-01-16 10:15:00,2055.0,609.0474276772671,320,289.04742767726714,0,123.87746900454304,61.93873450227152,103.23122417045253,286.99501787366984,0,0,OFF,0,OFF,322.0524098035973,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19690.740784018297,2667.980612972158,0,0,1920.0
2025-01-16 10:20:00,2060.0,615.2986395566376,320,295.29863955663757,0,126.55655980998753,63.27827990499377,105.46379984165628,292.5229103129544,0,0,OFF,0,OFF,322.77572924368314,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19742.015670648016,2692.357522164904,0,0,1920.0
2025-01-16 10:25:00,2065.0,615.0967493493406,320,295.0967493493406,0,126.47003543543167,63.235017717715834,105.39169619619307,297.8307556020204,0,0,OFF,0,OFF,317.2659937473202,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19793.273733093793,2717.176751798406,0,0,1920.0
2025-01-16 10:30:00,2070.0,588.904883088302,320,268.904883088302,0,115.24494989498656,57.62247494749328,96.03745824582214,302.9108439951712,0,0,OFF,0,OFF,285.99403909313077,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19842.349140017817,2742.4193221313367,0,0,1920.0
2025-01-16 10:35:00,2075.0,606.0822466713145,320,286.08224667131446,0,122.60667714484907,61.303338572424536,102.17223095404088,307.75591765472154,0,0,OFF,0,OFF,298.3263290165929,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19892.855993907095,2768.0656486025637,0,0,1920.0
2025-01-16 10:40:00,2080.0,604.5392457832768,320,284.5392457832768,0,121.94539104997577,60.972695524987884,101.62115920831314,312.3591661068889,0,0,OFF,0,OFF,292.1800796763879,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19943.234264389033,2794.095579111471,0,0,1920.0
2025-01-16 10:45:00,2085.0,591.0688301514954,320,271.0688301514954,0,116.1723557792123,58.08617788960615,96.81029648267692,316.7142208461024,0,0,OFF,0,OFF,274.35460930539296,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,19992.49000023499,2820.488430848646,0,0,1920.0
2025-01-16 10:50:00,2090.0,596.7649129675266,320,276.7649129675266,0,118.61353412893997,59.30676706446999,98.84461177411664,320.81514923772846,0,0,OFF,0,OFF,275.9497637297981,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20042.22040964895,2847.223026618457,0,0,1920.0
2025-01-16 10:55:00,2095.0,596.0321144100627,320,276.0321144100627,0,118.2994776043126,59.1497388021563,98.58289800359384,324.65644786948735,0,0,OFF,0,OFF,271.37566654057537,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20091.889752516458,2874.277730607581,0,0,1920.0
2025-01-16 11:00:00,2100.0,584.6856263785696,320,264.6856263785696,0,113.43669701938698,56.71834850969349,94.53058084948916,328.233035500763,0,0,OFF,0,OFF,256.45259087780664,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20140.613554714673,2901.630483565978,0,0,1920.0
2025-01-16 11:05:00,2105.0,613.6828400022642,320,293.68284000226424,0,125.86407428668467,62.932037143342335,104.88672857223722,331.5402457566149,0,0,OFF,0,OFF,282.1425942456493,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20191.75379138153,2929.258837379029,0,0,1920.0
2025-01-16 11:10:00,2110.0,595.5056627954107,320,275.5056627954107,0,118.07385548374744,59.03692774187372,98.39487956978952,334.5738197096194,0,0,OFF,0,OFF,260.9318430857913,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20241.379263281146,2957.1399890214975,0,0,1920.0
2025-01-16 11:15:00,2115.0,584.0192660377829,320,264.0192660377829,0,113.1511140161927,56.57555700809635,94.29259501349391,337.32989848771587,0,0,OFF,0,OFF,246.68936755006706,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20290.04753545096,2985.250813895474,0,0,1920.0
2025-01-16 11:20:00,2120.0,584.0804900511957,320,264.08049005119574,0,113.17735287908388,56.58867643954194,94.3144607325699,339.8050160400926,0,0,OFF,0,OFF,244.27547401110314,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20338.720909621894,3013.5678985654818,0,0,1920.0
2025-01-16 11:25:00,2125.0,595.2150605301214,320,275.2150605301214,0,117.94931165576631,58.974655827883154,98.29109304647193,341.9960921858388,0,0,OFF,0,OFF,253.2189683442826,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20388.32216466607,3042.0675729143018,0,0,1920.0
2025-01-16 11:30:00,2130.0,586.4150156868209,320,266.4150156868209,0,114.17786386578037,57.08893193289018,95.14821988815031,343.9004260617168,0,0,OFF,0,OFF,242.51458962510407,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20437.190082639972,3070.725941752778,0,0,1920.0
2025-01-16 11:35:00,2135.0,598.6821153435818,320,278.6821153435818,0,119.4351922901065,59.71759614505325,99.52932690842208,345.5156900760126,0,0,OFF,0,OFF,253.1664252675692,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20487.080258918606,3099.518915925779,0,0,1920.0
2025-01-16 11:40:00,2140.0,586.4424436967734,320,266.44244369677335,0,114.18961872718859,57.094809363594294,95.15801560599049,346.83992446511985,0,0,OFF,0,OFF,239.6025192316535,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20535.950462560002,3128.422242964539,0,0,1920.0
2025-01-16 11:45:00,2145.0,601.8909279858281,320,281.89092798582806,0,120.81039770821202,60.40519885410601,100.67533142351002,347.8715325383653,0,0,OFF,0,OFF,254.01939544746278,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20586.108039892155,3157.4115373427358,0,0,1920.0
2025-01-16 11:50:00,2150.0,589.9331998830154,320,269.9331998830154,0,115.68565709272087,57.84282854636044,96.40471424393407,348.6092766847096,0,0,OFF,0,OFF,241.3239231983058,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20635.269139882406,3186.4623103997947,0,0,1920.0
2025-01-16 11:55:00,2155.0,611.5848146041841,320,291.5848146041841,0,124.96492054465034,62.48246027232517,104.13743378720861,349.0522752024474,0,0,OFF,0,OFF,262.5325394017367,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20686.23454109942,3215.549999999999,0,0,1920.0
2025-01-16 12:00:00,2160.0,582.8188519978629,320,262.8188519978629,0,112.63665085622696,56.31832542811348,93.86387571352248,349.2,0,0,OFF,0,OFF,233.61885199786292,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20734.80277876591,3244.6499999999987,0,0,1920.0
2025-01-16 12:05:00,2165.0,612.5405112909566,320,292.5405112909566,0,125.3745048389814,62.6872524194907,104.4787540324845,349.0522752024474,0,0,OFF,0,OFF,263.4882360885092,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20785.84782137349,3273.737689600203,0,0,1920.0
2025-01-16 12:10:00,2170.0,614.2509796940723,320,294.25097969407227,0,126.10756272603099,63.053781363015496,105.08963560502582,348.6092766847096,0,0,OFF,0,OFF,265.6417030093627,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20837.035403014663,3302.7884626572622,0,0,1920.0
2025-01-16 12:15:00,2175.0,601.5361665747589,320,281.5361665747589,0,120.65835710346809,60.329178551734046,100.54863091955674,347.8715325383653,0,0,OFF,0,OFF,253.66463403639364,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20887.16341689589,3331.777757035459,0,0,1920.0
2025-01-16 12:20:00,2180.0,584.4693427173398,320,264.4693427173398,0,113.34400402171707,56.672002010858535,94.45333668476422,346.83992446511985,0,0,OFF,0,OFF,237.62941825221998,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20935.86919545567,3360.681084074219,0,0,1920.0
