timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-16 12:25:00,2185.0,597.8837189843575,320,277.88371898435753,0,119.09302242186752,59.54651121093376,99.24418535155625,345.5156900760126,0,0,OFF,0,OFF,252.3680289083449,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,20985.692838704366,3389.47405824722,0,0,1920.0
2025-01-16 12:30:00,2190.0,599.6721359143161,320,279.6721359143161,0,119.85948682042117,59.929743410210584,99.88290568368431,343.9004260617168,0,0,OFF,0,OFF,255.77170985259926,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21035.665516697227,3418.1324270856962,0,0,1920.0
2025-01-16 12:35:00,2195.0,605.9487440425725,320,285.94874404257246,0,122.54946173253106,61.27473086626553,102.12455144377589,341.9960921858388,0,0,OFF,0,OFF,263.95265185673367,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21086.161245367442,3446.6321014345162,0,0,1920.0
2025-01-16 12:40:00,2200.0,605.8474485809479,320,285.8474485809479,0,122.50604939183481,61.253024695917404,102.08837449319567,339.8050160400926,0,0,OFF,0,OFF,266.0424325408553,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21136.648532749186,3474.949186104524,0,0,1920.0
2025-01-16 12:45:00,2205.0,587.1441328122736,320,267.1441328122736,0,114.49034263383155,57.24517131691577,95.40861886152628,337.32989848771587,0,0,OFF,0,OFF,249.81423432455773,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21185.57721048354,3503.0600109785005,0,0,1920.0
2025-01-16 12:50:00,2210.0,604.9906681609273,320,284.99066816092727,0,122.13885778325455,61.069428891627275,101.78238148604547,334.5738197096194,0,0,OFF,0,OFF,270.4168484513079,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21235.99309949695,3530.941162620969,0,0,1920.0
2025-01-16 12:55:00,2215.0,591.9165316315224,320,271.9165316315224,0,116.53565641350959,58.26782820675479,97.11304701125799,331.5402457566149,0,0,OFF,0,OFF,260.37628587490747,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21285.31947713291,3558.56951643402,0,0,1920.0
2025-01-16 13:00:00,2220.0,601.2541842017504,320,281.2541842017504,0,120.53750751503587,60.268753757517935,100.44792292919655,328.233035500763,0,0,OFF,0,OFF,273.0211487009874,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21335.423992483058,3585.922269392417,0,0,1920.0
2025-01-16 13:05:00,2225.0,608.4640317192873,320,288.4640317192873,0,123.62744216540884,61.81372108270442,103.02286847117404,324.65644786948735,0,0,OFF,0,OFF,283.8075838497999,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21386.129328459665,3612.976973381541,0,0,1920.0
2025-01-16 13:10:00,2230.0,616.3908808593848,320,296.39088085938477,0,127.02466322545061,63.512331612725305,105.85388602120884,320.81514923772846,0,0,OFF,0,OFF,295.5757316216563,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21437.49523519795,3639.711569151352,0,0,1920.0
2025-01-16 13:15:00,2235.0,598.4335838601119,320,278.43358386011187,0,119.3286787971908,59.6643393985954,99.44056566432566,316.7142208461024,0,0,OFF,0,OFF,281.71936301400945,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21487.364700519625,3666.104420888527,0,0,1920.0
2025-01-16 13:20:00,2240.0,600.5184180563748,320,280.5184180563748,0,120.22217916701777,60.111089583508885,100.18514930584814,312.3591661068889,0,0,OFF,0,OFF,288.1592519494859,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21537.407902024323,3692.1343513974343,0,0,1920.0
2025-01-16 13:25:00,2245.0,607.2126918391236,320,287.21269183912364,0,123.0911536453387,61.54557682266935,102.57596137111558,307.75591765472154,0,0,OFF,0,OFF,299.4567741844021,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21588.008959677583,3717.7806778686613,0,0,1920.0
2025-01-16 13:30:00,2250.0,588.0187445511755,320,268.0187445511755,0,114.86517623621806,57.43258811810903,95.72098019684839,302.9108439951712,0,0,OFF,0,OFF,285.10790055600427,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21637.010521723514,3743.023248201592,0,0,1920.0
2025-01-16 13:35:00,2255.0,585.4044092762515,320,265.4044092762515,0,113.74474683267921,56.872373416339606,94.78728902723267,297.8307556020204,0,0,OFF,0,OFF,287.5736536742311,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21685.794222496534,3767.842477835094,0,0,1920.0
2025-01-16 13:40:00,2260.0,589.6712471034243,320,269.6712471034243,0,115.57339161575328,57.78669580787664,96.3111596797944,292.5229103129544,0,0,OFF,0,OFF,297.1483367904699,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21734.933493088487,3792.21938702784,0,0,1920.0
2025-01-16 13:45:00,2265.0,608.1210407793372,320,288.12104077933725,0,123.48044604828739,61.740223024143695,102.90037170690616,286.99501787366984,0,0,OFF,0,OFF,321.1260229056674,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21785.610246486765,3816.1356385173126,0,0,1920.0
2025-01-16 13:50:00,2270.0,606.1917384462848,320,286.19173844628483,0,122.65360219126491,61.326801095632455,102.21133515938743,281.25524348202214,0,0,OFF,0,OFF,324.9364949642627,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21836.126224690623,3839.5735754741477,0,0,1920.0
2025-01-16 13:55:00,2275.0,601.9147368373098,320,281.91473683730976,0,120.82060150170419,60.410300750852095,100.6838345847535,275.31221018679787,0,0,OFF,0,OFF,326.6025266505119,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21886.285786093733,3862.516259656381,0,0,1920.0
2025-01-16 14:00:00,2280.0,598.7684937524829,320,278.76849375248287,0,119.47221160820695,59.736105804103474,99.56017634017246,269.17500000000007,0,0,OFF,0,OFF,329.5934937524828,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21936.183160573106,3884.947509656381,0,0,1920.0
2025-01-16 14:05:00,2285.0,610.5147925886508,320,290.51479258865083,0,124.50633968085035,62.25316984042517,103.75528306737529,262.85315358713945,0,0,OFF,0,OFF,347.6616390015114,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,21987.059393288826,3906.851939121976,0,0,1920.0
2025-01-16 14:10:00,2290.0,586.699039129035,320,266.699039129035,0,114.29958819815785,57.149794099078925,95.24965683179822,256.3566684069059,0,0,OFF,0,OFF,330.3423707221291,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22035.950979882913,3928.2149948225515,0,0,1920.0
2025-01-16 14:15:00,2295.0,593.4675640921016,320,273.4675640921016,0,117.20038461090068,58.60019230545034,97.66698717575058,249.69599517969942,0,0,OFF,0,OFF,343.7715689124022,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22085.406610223923,3949.02299442086,0,0,1920.0
2025-01-16 14:20:00,2300.0,613.4248157260305,320,293.4248157260305,0,125.75349245401307,62.876746227006535,104.7945770450109,242.88203257378876,0,0,OFF,0,OFF,370.5427831522417,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22136.525344867758,3969.263163802009,0,0,1920.0
2025-01-16 14:25:00,2305.0,615.5834199884586,320,295.58341998845856,0,126.67860856648224,63.33930428324112,105.5655071387352,235.92612000824775,0,0,OFF,0,OFF,379.65729998021084,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22187.823963200128,3988.923673802696,0,0,1920.0
2025-01-16 14:30:00,2310.0,617.8100240063051,320,297.81002400630507,0,127.6328674312736,63.8164337156368,106.36072285939466,228.84002848325463,0,0,OFF,0,OFF,388.96999552305044,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22239.30813186732,4007.9936761763006,0,0,1920.0
2025-01-16 14:35:00,2315.0,604.2293881839045,320,284.22938818390446,0,121.81259493595904,60.90629746797952,101.51049577996586,221.63594936072045,0,0,OFF,0,OFF,382.593438823184,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22289.660580882646,4026.463338623027,0,0,1920.0
2025-01-16 14:40:00,2320.0,617.3836807643471,320,297.3836807643471,0,127.4501488990059,63.72507444950295,106.20845741583824,214.32648103145772,0,0,OFF,0,OFF,403.0571997328894,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22341.109220946342,4044.3238787089817,0,0,1920.0
2025-01-16 14:45:00,2325.0,584.113055498121,320,264.11305549812096,0,113.1913094991947,56.59565474959735,94.32609124932891,206.92461341912298,0,0,OFF,0,OFF,377.188442078998,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22389.78530890452,4061.5675964939087,0,0,1920.0
2025-01-16 14:50:00,2330.0,590.5958354770718,320,270.5958354770718,0,115.9696437758879,57.98482188794395,96.64136981323992,199.44371028585027,0,0,OFF,0,OFF,391.1521251912215,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22439.00162852761,4078.1879056843964,0,0,1920.0
2025-01-16 14:55:00,2335.0,589.0889128185023,320,269.0889128185023,0,115.32381977935813,57.661909889679066,96.10318314946511,191.8974893197327,0,0,OFF,0,OFF,397.1914234987696,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22488.092371262486,4094.1793631277073,0,0,1920.0
2025-01-16 15:00:00,2340.0,599.5110550192252,320,279.5110550192252,0,119.7904521510965,59.89522607554825,99.82537679258043,184.30000000000004,0,0,OFF,0,OFF,415.2110550192251,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22538.05162584742,4109.5376964610405,0,0,1920.0
2025-01-16 15:05:00,2345.0,600.3588624906067,320,280.3588624906067,0,120.15379821026,60.07689910513,100.12816517521668,176.66559925175727,0,0,OFF,0,OFF,423.69326323884945,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22588.08153105497,4124.25982973202,0,0,1920.0
2025-01-16 15:10:00,2350.0,615.7702723667114,320,295.7702723667114,0,126.75868815716204,63.37934407858102,105.63224013096837,169.00892491836814,0,0,OFF,0,OFF,446.76134744834326,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22639.395720418863,4138.343906808551,0,0,1920.0
2025-01-16 15:15:00,2355.0,584.9062529285831,320,264.90625292858306,0,113.53125125510702,56.76562562755351,94.60937604592252,161.34486709588103,0,0,OFF,0,OFF,423.56138583270206,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22688.137908162913,4151.789312399875,0,0,1920.0
2025-01-16 15:20:00,2360.0,614.814587063062,320,294.81458706306205,0,126.3491087413123,63.17455437065615,105.29092395109359,153.68853739016555,0,0,OFF,0,OFF,461.1260496728965,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22739.372457084835,4164.596690515722,0,0,1920.0
2025-01-16 15:25:00,2365.0,610.3807248539075,320,290.3807248539075,0,124.4488820802461,62.22444104012305,103.7074017335384,146.0552361735351,0,0,OFF,0,OFF,464.3254886803724,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22790.237517489328,4176.76796019685,0,0,1920.0
2025-01-16 15:30:00,2370.0,612.4419416817854,320,292.44194168178535,0,125.33226072076516,62.66613036038258,104.44355060063764,138.4604179334544,0,0,OFF,0,OFF,473.9815237483309,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22841.27434596281,4188.306328357971,0,0,1920.0
2025-01-16 15:35:00,2375.0,614.3051046196443,320,294.30510461964434,0,126.13075912270473,63.065379561352366,105.10896593558728,130.91965482135546,0,0,OFF,0,OFF,483.38544979828885,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22892.46643801445,4199.216299593084,0,0,1920.0
2025-01-16 15:40:00,2380.0,590.629923256302,320,270.62992325630205,0,115.98425282412944,57.99212641206472,96.65354402010787,123.4485985244653,0,0,OFF,0,OFF,467.18132473183675,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22941.685598285807,4209.503682803456,0,0,1920.0
2025-01-16 15:45:00,2385.0,611.5657306601398,320,291.5657306601398,0,124.95674171148848,62.47837085574424,104.13061809290707,116.0629405978101,0,0,OFF,0,OFF,495.5027900623297,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,22992.64940917415,4219.17559451994,0,0,1920.0
2025-01-16 15:50:00,2390.0,613.1658383578457,320,293.1658383578457,0,125.64250215336244,62.82125107668122,104.70208512780204,108.77837140705353,0,0,OFF,0,OFF,504.38746695079215,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23043.746562370638,4228.240458803862,0,0,1920.0
2025-01-16 15:55:00,2395.0,605.9632904873527,320,285.96329048735265,0,122.55569592315113,61.27784796157557,102.12974660262594,101.61053784546569,0,0,OFF,0,OFF,504.352752641887,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23094.243503244583,4236.708003624317,0,0,1920.0
2025-01-16 16:00:00,2400.0,602.2794710824805,320,282.27947108248054,0,120.97691617820594,60.48845808910297,100.81409681517161,94.57500000000005,0,0,OFF,0,OFF,507.7044710824805,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23144.43345916812,4244.589253624317,0,0,1920.0
2025-01-16 16:05:00,2405.0,585.0850828197582,320,265.0850828197582,0,113.60789263703924,56.80394631851962,94.67324386419936,87.68718695208706,0,0,OFF,0,OFF,497.39789586767114,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23193.1905494031,4251.896519203658,0,0,1920.0
2025-01-16 16:10:00,2410.0,617.8558480478131,320,297.8558480478131,0,127.65250630620561,63.826253153102805,106.37708858850468,80.96235190823676,0,0,OFF,0,OFF,536.8934961395763,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23244.67853674042,4258.643381862677,0,0,1920.0
2025-01-16 16:15:00,2415.0,617.2325283263019,320,297.2325283263019,0,127.38536928270081,63.692684641350404,106.15447440225067,74.41552686382458,0,0,OFF,0,OFF,542.8170014624774,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23296.11458076761,4264.844675767996,0,0,1920.0
2025-01-16 16:20:00,2420.0,586.0844501753045,320,266.0844501753045,0,114.03619293227335,57.018096466136676,95.03016077689446,68.06147701041498,0,0,OFF,0,OFF,518.0229731648895,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23344.954951615553,4270.516465518864,0,0,1920.0
2025-01-16 16:25:00,2425.0,592.3419573887708,320,272.34195738877077,0,116.71798173804461,58.35899086902231,97.26498478170384,61.914655102631805,0,0,OFF,0,OFF,530.4273022861389,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23394.31678139795,4275.67602011075,0,0,1920.0
2025-01-16 16:30:00,2430.0,585.2059178152939,320,265.2059178152939,0,113.6596790636974,56.8298395318487,94.71639921974783,55.98915600482882,0,0,OFF,0,OFF,529.2167618104651,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23443.08394121589,4280.341783111152,0,0,1920.0
2025-01-16 16:35:00,2435.0,588.8612959845356,320,268.86129598453556,0,115.22626970765809,57.613134853829045,96.02189142304842,50.29867164062628,0,0,OFF,0,OFF,538.5626243439093,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23492.15571588127,4284.533339081204,0,0,1920.0
2025-01-16 16:40:00,2440.0,614.0021602738063,320,294.00216027380634,0,126.00092583163129,63.000462915815646,105.0007715263594,44.85644656974174,0,0,OFF,0,OFF,569.1457137040646,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23543.322562570753,4288.271376295349,0,0,1920.0
2025-01-16 16:45:00,2445.0,589.525765979368,320,269.525765979368,0,115.51104256258628,57.75552128129314,96.25920213548856,39.67523441640314,0,0,OFF,0,OFF,549.8505315629649,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23592.4497097357,4291.577645830049,0,0,1920.0
2025-01-16 16:50:00,2450.0,606.8141052695361,320,286.81410526953607,0,122.92033082980117,61.46016541490059,102.43360902483431,34.76725537201262,0,0,OFF,0,OFF,572.0468498975234,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23643.017551841498,4294.47491711105,0,0,1920.0
2025-01-16 16:55:00,2455.0,616.8172336313002,320,296.81723363130016,0,127.20738584198577,63.603692920992884,106.00615486832147,30.144154991627712,0,0,OFF,0,OFF,586.6730786396724,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23694.41898797744,4296.986930027018,0,0,1920.0
2025-01-16 17:00:00,2460.0,586.3459638154171,320,266.3459638154171,0,114.14827020660734,57.07413510330367,95.12355850550611,25.816964499237006,0,0,OFF,0,OFF,560.5289993161801,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23743.281151628722,4299.138343735288,0,0,1920.0
2025-01-16 17:05:00,2465.0,592.6192223072464,320,272.61922230724645,0,116.83680956024848,58.41840478012424,97.36400796687373,21.796062810779997,0,0,OFF,0,OFF,570.8231594964665,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23792.66608682099,4300.954682302853,0,0,1920.0
2025-01-16 17:10:00,2470.0,584.7764969700196,320,264.7764969700196,0,113.47564155857982,56.73782077928991,94.56303463214985,18.091140476421167,0,0,OFF,0,OFF,566.6853564935984,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23841.397461568493,4302.462277342555,0,0,1920.0
2025-01-16 17:15:00,2475.0,606.2857514855398,320,286.2857514855398,0,122.69389349380276,61.34694674690138,102.24491124483563,14.711165734774584,0,0,OFF,0,OFF,591.5745857507652,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23891.92127419229,4303.6882078204535,0,0,1920.0
2025-01-16 17:20:00,2480.0,589.9009343378186,320,269.9009343378186,0,115.67182900192228,57.83591450096114,96.39319083493523,11.66435286165339,0,0,OFF,0,OFF,578.2365814761653,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23941.079685387107,4304.660237225591,0,0,1920.0
2025-01-16 17:25:00,2485.0,597.5229325985995,320,277.5229325985995,0,118.93839968511406,59.46919984255703,99.11533307092839,8.95813298455793,0,0,OFF,0,OFF,588.5647996140416,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,23990.87326310366,4305.406748307638,0,0,1920.0
2025-01-16 17:30:00,2490.0,582.5320335786229,320,262.5320335786229,0,112.51372867655266,56.25686433827633,93.76144056379388,6.599127521574162,0,0,OFF,0,OFF,575.9329060570487,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24039.41759923521,4305.956675601103,0,0,1920.0
2025-01-16 17:35:00,2495.0,578.7641380298397,320,258.7641380298397,0,110.89891629850274,55.44945814925137,92.41576358208562,4.593124389731913,0,0,OFF,0,OFF,574.1710136401078,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24087.64794407103,4306.339435966914,0,0,1920.0
2025-01-16 17:40:00,2500.0,590.8527474236786,320,270.8527474236786,0,116.07974889586224,58.03987444793112,96.7331240798852,2.9450571132567998,0,0,OFF,0,OFF,587.9076903104218,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24136.885673023004,4306.584857393019,0,0,1920.0
2025-01-16 17:45:00,2505.0,575.3067290814578,320,255.30672908145777,0,109.41716960633904,54.70858480316952,91.1809746719492,1.6589869466307199,0,0,OFF,0,OFF,573.647742134827,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24184.827900446457,4306.723106305238,0,0,1920.0
2025-01-16 17:50:00,2510.0,604.881062837793,320,284.881062837793,0,122.09188407333987,61.045942036669935,101.74323672778323,0.7380881110720362,0,0,OFF,0,OFF,604.142974726721,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24235.23465568294,4306.784613647827,0,0,1920.0
2025-01-16 17:55:00,2515.0,586.5962076040619,320,266.5962076040619,0,114.25551754459795,57.127758772298975,95.21293128716496,0.1846362260626657,0,0,OFF,0,OFF,586.4115713779992,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24284.117672983277,4306.799999999999,0,0,1920.0
2025-01-16 18:00:00,2520.0,598.912495472528,320,278.912495472528,0,119.53392663108343,59.766963315541716,99.61160552590286,1.4547669891820017e-30,0,0,OFF,0,OFF,598.912495472528,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24334.02704760599,4306.799999999999,0,0,1920.0
2025-01-16 18:05:00,2525.0,603.1181366239381,320,283.1181366239381,0,121.33634426740204,60.66817213370102,101.11362022283504,0.0,0,0,OFF,0,OFF,603.1181366239381,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24384.28689232465,4306.799999999999,0,0,1920.0
2025-01-16 18:10:00,2530.0,583.2690564462449,320,263.2690564462449,0,112.82959561981924,56.41479780990962,94.02466301651604,0.0,0,0,OFF,0,OFF,583.2690564462449,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24432.892647028504,4306.799999999999,0,0,1920.0
2025-01-16 18:15:00,2535.0,597.3186731519545,320,277.3186731519545,0,118.85085992226621,59.425429961133105,99.04238326855518,0.0,0,0,OFF,0,OFF,597.3186731519545,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24482.6692031245,4306.799999999999,0,0,1920.0
2025-01-16 18:20:00,2540.0,587.9886709807433,320,267.98867098074334,0,114.85228756317572,57.42614378158786,95.71023963597976,0.0,0,0,OFF,0,OFF,587.9886709807433,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24531.66825903956,4306.799999999999,0,0,1920.0
2025-01-16 18:25:00,2545.0,588.31212057498,320,268.31212057498,0,114.99090881784856,57.49545440892428,95.82575734820715,0.0,0,0,OFF,0,OFF,588.31212057498,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24580.694269087475,4306.799999999999,0,0,1920.0
2025-01-16 18:30:00,2550.0,602.8166091000182,320,282.81660910001824,0,121.20711818572211,60.603559092861055,101.0059318214351,0.0,0,0,OFF,0,OFF,602.8166091000182,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24630.928986512477,4306.799999999999,0,0,1920.0
2025-01-16 18:35:00,2555.0,603.4194202774797,320,283.41942027747973,0,121.46546583320558,60.73273291660279,101.22122152767132,0.0,0,0,OFF,0,OFF,603.4194202774797,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24681.21393820227,4306.799999999999,0,0,1920.0
2025-01-16 18:40:00,2560.0,599.1892849846316,320,279.1892849846316,0,119.65255070769926,59.82627535384963,99.71045892308273,0.0,0,0,OFF,0,OFF,599.1892849846316,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24731.146378617654,4306.799999999999,0,0,1920.0
2025-01-16 18:45:00,2565.0,597.818930674427,320,277.81893067442695,0,119.06525600332583,59.532628001662914,99.2210466694382,0.0,0,0,OFF,0,OFF,597.818930674427,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24780.96462284052,4306.799999999999,0,0,1920.0
2025-01-16 18:50:00,2570.0,590.605570449697,320,270.605570449697,0,115.97381590701299,57.986907953506496,96.64484658917749,0.0,0,0,OFF,0,OFF,590.605570449697,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24830.18175371133,4306.799999999999,0,0,1920.0
2025-01-16 18:55:00,2575.0,588.6657924573778,320,268.66579245737785,0,115.14248248173337,57.571241240866684,95.95206873477781,0.0,0,0,OFF,0,OFF,588.6657924573778,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24879.237236416113,4306.799999999999,0,0,1920.0
2025-01-16 19:00:00,2580.0,598.3274778434962,320,278.32747784349624,0,119.28320479006982,59.64160239503491,99.40267065839151,0.0,0,0,OFF,0,OFF,598.3274778434962,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24929.097859569738,4306.799999999999,0,0,1920.0
2025-01-16 19:05:00,2585.0,603.4035963529453,320,283.4035963529453,0,121.45868415126229,60.729342075631145,101.21557012605192,0.0,0,0,OFF,0,OFF,603.4035963529453,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,24979.38149259915,4306.799999999999,0,0,1920.0
2025-01-16 19:10:00,2590.0,573.2556569862058,320,253.25565698620585,0,108.53813870837394,54.26906935418697,90.44844892364495,0.0,0,0,OFF,0,OFF,573.2556569862058,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25027.152797348,4306.799999999999,0,0,1920.0
2025-01-16 19:15:00,2595.0,593.0313613260222,320,273.0313613260222,0,117.01344056829522,58.50672028414761,97.51120047357935,0.0,0,0,OFF,0,OFF,593.0313613260222,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25076.572077458502,4306.799999999999,0,0,1920.0
2025-01-16 19:20:00,2600.0,582.4040434441046,320,262.40404344410456,0,112.4588757617591,56.22943788087955,93.71572980146593,0.0,0,0,OFF,0,OFF,582.4040434441046,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25125.10574774551,4306.799999999999,0,0,1920.0
2025-01-16 19:25:00,2605.0,574.6989908108628,320,254.69899081086282,0,109.15671034751263,54.578355173756314,90.96392528959386,0.0,0,0,OFF,0,OFF,574.6989908108628,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25172.997330313083,4306.799999999999,0,0,1920.0
2025-01-16 19:30:00,2610.0,589.0165982244023,320,269.0165982244023,0,115.29282781045812,57.64641390522906,96.07735650871511,0.0,0,0,OFF,0,OFF,589.0165982244023,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25222.082046831783,4306.799999999999,0,0,1920.0
2025-01-16 19:35:00,2615.0,595.834508118801,320,275.83450811880095,0,118.21478919377184,59.10739459688592,98.5123243281432,0.0,0,0,OFF,0,OFF,595.834508118801,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25271.73492250835,4306.799999999999,0,0,1920.0
2025-01-16 19:40:00,2620.0,595.8376836150395,320,275.8376836150395,0,118.21615012073121,59.10807506036561,98.51345843394267,0.0,0,0,OFF,0,OFF,595.8376836150395,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25321.3880628096,4306.799999999999,0,0,1920.0
2025-01-16 19:45:00,2625.0,584.1780203366001,320,264.17802033660007,0,113.21915157282861,56.609575786414304,94.34929297735717,0.0,0,0,OFF,0,OFF,584.1780203366001,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25370.06956450432,4306.799999999999,0,0,1920.0
2025-01-16 19:50:00,2630.0,572.4648540399276,320,252.46485403992756,0,108.19922315996895,54.099611579984476,90.16601929997414,0.0,0,0,OFF,0,OFF,572.4648540399276,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25417.774969007645,4306.799999999999,0,0,1920.0
2025-01-16 19:55:00,2635.0,602.403714811605,320,282.403714811605,0,121.03016349068787,60.515081745343934,100.85846957557322,0.0,0,0,OFF,0,OFF,602.403714811605,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25467.97527857528,4306.799999999999,0,0,1920.0
2025-01-16 20:00:00,2640.0,560.7866386271528,320,240.7866386271528,0,103.19427369735119,51.597136848675596,85.995228081126,0.0,0,0,OFF,0,OFF,560.7866386271528,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25514.707498460873,4306.799999999999,0,0,1920.0
2025-01-16 20:05:00,2645.0,571.5263578970098,320,251.5263578970098,0,107.79701052728991,53.89850526364496,89.83084210607493,0.0,0,0,OFF,0,OFF,571.5263578970098,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25562.33469495229,4306.799999999999,0,0,1920.0
2025-01-16 20:10:00,2650.0,554.747581875926,320,234.74758187592602,0,100.60610651825401,50.303053259127005,83.83842209854501,0.0,0,0,OFF,0,OFF,554.747581875926,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25608.563660108615,4306.799999999999,0,0,1920.0
2025-01-16 20:15:00,2655.0,572.5736292069035,320,252.57362920690355,0,108.24584108867295,54.12292054433647,90.20486757389412,0.0,0,0,OFF,0,OFF,572.5736292069035,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25656.27812920919,4306.799999999999,0,0,1920.0
2025-01-16 20:20:00,2660.0,567.4382244995768,320,247.4382244995768,0,106.04495335696149,53.02247667848074,88.37079446413458,0.0,0,0,OFF,0,OFF,567.4382244995768,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25703.564647917487,4306.799999999999,0,0,1920.0
2025-01-16 20:25:00,2665.0,551.2016973216831,320,231.20169732168313,0,99.08644170929277,49.543220854646385,82.57203475774398,0.0,0,0,OFF,0,OFF,551.2016973216831,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25749.498122694295,4306.799999999999,0,0,1920.0
2025-01-16 20:30:00,2670.0,547.8720659624623,320,227.87206596246233,0,97.65945684105529,48.829728420527644,81.3828807008794,0.0,0,0,OFF,0,OFF,547.8720659624623,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25795.154128191167,4306.799999999999,0,0,1920.0
2025-01-16 20:35:00,2675.0,561.1504000420847,320,241.1504000420847,0,103.35017144660773,51.675085723303866,86.12514287217311,0.0,0,0,OFF,0,OFF,561.1504000420847,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25841.91666152801,4306.799999999999,0,0,1920.0
2025-01-16 20:40:00,2680.0,551.4262630121419,320,231.42626301214193,0,99.18268414806083,49.591342074030415,82.6522367900507,0.0,0,0,OFF,0,OFF,551.4262630121419,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25887.868850112354,4306.799999999999,0,0,1920.0
2025-01-16 20:45:00,2685.0,570.2587684407794,320,250.25876844077936,0,107.25375790319116,53.62687895159558,89.37813158599262,0.0,0,0,OFF,0,OFF,570.2587684407794,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25935.390414149086,4306.799999999999,0,0,1920.0
2025-01-16 20:50:00,2690.0,574.1754490364176,320,254.1754490364176,0,108.93233530132183,54.466167650660914,90.77694608443487,0.0,0,0,OFF,0,OFF,574.1754490364176,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,25983.238368235452,4306.799999999999,0,0,1920.0
2025-01-16 20:55:00,2695.0,554.439200456041,320,234.43920045604102,0,100.47394305258901,50.236971526294504,83.7282858771575,0.0,0,0,OFF,0,OFF,554.439200456041,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26029.44163494012,4306.799999999999,0,0,1920.0
2025-01-16 21:00:00,2700.0,554.7978921706695,320,234.79789217066946,0,100.62766807314405,50.313834036572025,83.85639006095337,0.0,0,0,OFF,0,OFF,554.7978921706695,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26075.674792621012,4306.799999999999,0,0,1920.0
2025-01-16 21:05:00,2705.0,562.409165974402,320,242.40916597440196,0,103.88964256045799,51.94482128022899,86.574702133715,0.0,0,0,OFF,0,OFF,562.409165974402,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26122.54222311888,4306.799999999999,0,0,1920.0
2025-01-16 21:10:00,2710.0,572.9542330723106,320,252.95423307231056,0,108.40895703099024,54.20447851549512,90.3407975258252,0.0,0,0,OFF,0,OFF,572.9542330723106,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26170.28840920824,4306.799999999999,0,0,1920.0
2025-01-16 21:15:00,2715.0,574.9962879607884,320,254.99628796078844,0,109.28412341176647,54.642061705883236,91.07010284313873,0.0,0,0,OFF,0,OFF,574.9962879607884,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26218.204766538303,4306.799999999999,0,0,1920.0
2025-01-16 21:20:00,2720.0,549.2489773013136,320,229.24897730131363,0,98.24956170056299,49.124780850281496,81.87463475046916,0.0,0,0,OFF,0,OFF,549.2489773013136,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26263.975514646747,4306.799999999999,0,0,1920.0
2025-01-16 21:25:00,2725.0,569.4040323656377,320,249.4040323656377,0,106.88744244241616,53.44372122120808,89.07286870201347,0.0,0,0,OFF,0,OFF,569.4040323656377,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26311.425850677217,4306.799999999999,0,0,1920.0
2025-01-16 21:30:00,2730.0,566.3121836121466,320,246.31218361214655,0,105.56236440520567,52.781182202602835,87.96863700433806,0.0,0,0,OFF,0,OFF,566.3121836121466,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26358.618532644894,4306.799999999999,0,0,1920.0
2025-01-16 21:35:00,2735.0,565.3684876680825,320,245.36848766808248,0,105.15792328632106,52.57896164316053,87.63160273860089,0.0,0,0,OFF,0,OFF,565.3684876680825,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26405.7325732839,4306.799999999999,0,0,1920.0
2025-01-16 21:40:00,2740.0,543.324220597101,320,223.32422059710098,0,95.71038025590042,47.85519012795021,79.75865021325035,0.0,0,0,OFF,0,OFF,543.324220597101,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26451.009591666992,4306.799999999999,0,0,1920.0
2025-01-16 21:45:00,2745.0,573.3591341981625,320,253.35913419816245,0,108.58248608492677,54.291243042463385,90.4854050707723,0.0,0,0,OFF,0,OFF,573.3591341981625,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26498.78951951684,4306.799999999999,0,0,1920.0
2025-01-16 21:50:00,2750.0,553.4230234667695,320,233.42302346676945,0,100.03843862861548,50.01921931430774,83.36536552384624,0.0,0,0,OFF,0,OFF,553.4230234667695,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26544.908104805734,4306.799999999999,0,0,1920.0
2025-01-16 21:55:00,2755.0,557.1501754936398,320,237.15017549363984,0,101.63578949727422,50.81789474863711,84.69649124772852,0.0,0,0,OFF,0,OFF,557.1501754936398,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26591.33728609687,4306.799999999999,0,0,1920.0
2025-01-16 22:00:00,2760.0,544.3690631395451,320,224.36906313954512,0,96.15816991694791,48.079084958473956,80.13180826412326,0.0,0,0,OFF,0,OFF,544.3690631395451,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26636.70137469183,4306.799999999999,0,0,1920.0
2025-01-16 22:05:00,2765.0,551.4946752551292,320,231.4946752551292,0,99.21200368076966,49.60600184038483,82.67666973397472,0.0,0,0,OFF,0,OFF,551.4946752551292,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26682.659264296424,4306.799999999999,0,0,1920.0
2025-01-16 22:10:00,2770.0,570.9764799959489,320,250.97647999594892,0,107.5613485696924,53.7806742848462,89.63445714141032,0.0,0,0,OFF,0,OFF,570.9764799959489,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26730.24063762942,4306.799999999999,0,0,1920.0
2025-01-16 22:15:00,2775.0,567.7323406223289,320,247.73234062232893,0,106.17100312385526,53.08550156192763,88.47583593654605,0.0,0,0,OFF,0,OFF,567.7323406223289,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26777.551666014613,4306.799999999999,0,0,1920.0
2025-01-16 22:20:00,2780.0,551.088052827051,320,231.088052827051,0,99.037736925879,49.5188684629395,82.53144743823249,0.0,0,0,OFF,0,OFF,551.088052827051,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26823.47567041687,4306.799999999999,0,0,1920.0
2025-01-16 22:25:00,2785.0,558.1234205738494,320,238.12342057384944,0,102.05289453164976,51.02644726582488,85.0440787763748,0.0,0,0,OFF,0,OFF,558.1234205738494,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26869.98595546469,4306.799999999999,0,0,1920.0
2025-01-16 22:30:00,2790.0,564.8036362009598,320,244.80363620095977,0,104.91584408612562,52.45792204306281,87.42987007177135,0.0,0,0,OFF,0,OFF,564.8036362009598,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26917.052925148102,4306.799999999999,0,0,1920.0
2025-01-16 22:35:00,2795.0,551.0270980534567,320,231.0270980534567,0,99.01161345148145,49.505806725740726,82.50967787623455,0.0,0,0,OFF,0,OFF,551.0270980534567,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,26962.97184998589,4306.799999999999,0,0,1920.0
2025-01-16 22:40:00,2800.0,559.5126050722799,320,239.51260507227994,0,102.64825931669141,51.324129658345704,85.54021609724283,0.0,0,0,OFF,0,OFF,559.5126050722799,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27009.59790040858,4306.799999999999,0,0,1920.0
2025-01-16 22:45:00,2805.0,565.6032313024915,320,245.6032313024915,0,105.25852770106779,52.629263850533896,87.71543975088983,0.0,0,0,OFF,0,OFF,565.6032313024915,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27056.73150301712,4306.799999999999,0,0,1920.0
2025-01-16 22:50:00,2810.0,561.8192921358504,320,241.81929213585045,0,103.63683948679305,51.818419743396525,86.36403290566086,0.0,0,0,OFF,0,OFF,561.8192921358504,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27103.549777361775,4306.799999999999,0,0,1920.0
2025-01-16 22:55:00,2815.0,570.2157888431539,320,250.21578884315386,0,107.23533807563737,53.617669037818686,89.3627817296978,0.0,0,0,OFF,0,OFF,570.2157888431539,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27151.06775976537,4306.799999999999,0,0,1920.0
2025-01-16 23:00:00,2820.0,550.7598310039859,320,230.75983100398594,0,98.89707043027968,49.44853521513984,82.41422535856641,0.0,0,0,OFF,0,OFF,550.7598310039859,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27196.964412349036,4306.799999999999,0,0,1920.0
2025-01-16 23:05:00,2825.0,546.6316439487815,320,226.63164394878152,0,97.12784740662066,48.56392370331033,80.93987283885055,0.0,0,0,OFF,0,OFF,546.6316439487815,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27242.51704934477,4306.799999999999,0,0,1920.0
2025-01-16 23:10:00,2830.0,570.8383414141765,320,250.8383414141765,0,107.50214632036136,53.75107316018068,89.58512193363447,0.0,0,0,OFF,0,OFF,570.8383414141765,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27290.086911129285,4306.799999999999,0,0,1920.0
2025-01-16 23:15:00,2835.0,567.1878449571398,320,247.18784495713976,0,105.93764783877418,52.96882391938709,88.28137319897849,0.0,0,0,OFF,0,OFF,567.1878449571398,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27337.352564875713,4306.799999999999,0,0,1920.0
2025-01-16 23:20:00,2840.0,571.3202089405889,320,251.32020894058894,0,107.70866097453812,53.85433048726906,89.75721747878177,0.0,0,0,OFF,0,OFF,571.3202089405889,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27384.96258228743,4306.799999999999,0,0,1920.0
2025-01-16 23:25:00,2845.0,547.1605685030602,320,227.16056850306018,0,97.35452935845437,48.677264679227186,81.12877446537864,0.0,0,0,OFF,0,OFF,547.1605685030602,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27430.559296329353,4306.799999999999,0,0,1920.0
2025-01-16 23:30:00,2850.0,554.0952100510176,320,234.0952100510176,0,100.32651859329326,50.16325929664663,83.60543216107772,0.0,0,0,OFF,0,OFF,554.0952100510176,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27476.733897166938,4306.799999999999,0,0,1920.0
2025-01-16 23:35:00,2855.0,545.0498783822749,320,225.04987838227487,0,96.4499478781178,48.2249739390589,80.37495656509816,0.0,0,0,OFF,0,OFF,545.0498783822749,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27522.15472036546,4306.799999999999,0,0,1920.0
2025-01-16 23:40:00,2860.0,543.7395818457602,320,223.7395818457602,0,95.88839221961152,47.94419610980576,79.90699351634292,0.0,0,0,OFF,0,OFF,543.7395818457602,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27567.46635218594,4306.799999999999,0,0,1920.0
2025-01-16 23:45:00,2865.0,554.582486253955,320,234.58248625395504,0,100.53535125169502,50.26767562584751,83.77945937641252,0.0,0,0,OFF,0,OFF,554.582486253955,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27613.68155937377,4306.799999999999,0,0,1920.0
2025-01-16 23:50:00,2870.0,567.6995749650705,320,247.6995749650705,0,106.15696069931593,53.078480349657966,88.46413391609661,0.0,0,0,OFF,0,OFF,567.6995749650705,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27660.989857287525,4306.799999999999,0,0,1920.0
2025-01-16 23:55:00,2875.0,553.2202586869656,320,233.22025868696562,0,99.95153943727098,49.97576971863549,83.29294953105915,0.0,0,0,OFF,0,OFF,553.2202586869656,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27707.091545511437,4306.799999999999,0,0,1920.0
2025-01-17 00:00:00,2880.0,560.2156380835693,320,240.21563808356927,0,102.94955917867254,51.47477958933627,85.79129931556045,0.0,0,0,OFF,0,OFF,560.2156380835693,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27753.776182018402,4306.799999999999,0,0,1920.0
2025-01-17 00:05:00,2885.0,561.9663594312594,320,241.96635943125943,0,103.69986832768261,51.849934163841304,86.41655693973551,0.0,0,0,OFF,0,OFF,561.9663594312594,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27800.606711971006,4306.799999999999,0,0,1920.0
2025-01-17 00:10:00,2890.0,554.4534123605555,320,234.4534123605555,0,100.4800338688095,50.24001693440475,83.73336155734124,0.0,0,0,OFF,0,OFF,554.4534123605555,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27846.811163001054,4306.799999999999,0,0,1920.0
2025-01-17 00:15:00,2895.0,554.9046192736339,320,234.9046192736339,0,100.67340826012881,50.336704130064405,83.89450688344068,0.0,0,0,OFF,0,OFF,554.9046192736339,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27893.05321460719,4306.799999999999,0,0,1920.0
2025-01-17 00:20:00,2900.0,554.3127890182317,320,234.31278901823168,0,100.4197667220993,50.20988336104965,83.68313893508275,0.0,0,0,OFF,0,OFF,554.3127890182317,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27939.245947025374,4306.799999999999,0,0,1920.0
2025-01-17 00:25:00,2905.0,566.1939211989708,320,246.19392119897077,0,105.51168051384461,52.755840256922305,87.92640042820385,0.0,0,0,OFF,0,OFF,566.1939211989708,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,27986.428773791955,4306.799999999999,0,0,1920.0
2025-01-17 00:30:00,2910.0,553.2517257268191,320,233.25172572681913,0,99.96502531149392,49.98251265574696,83.30418775957827,0.0,0,0,OFF,0,OFF,553.2517257268191,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28032.53308426919,4306.799999999999,0,0,1920.0
2025-01-17 00:35:00,2915.0,550.5965039255011,320,230.5965039255011,0,98.82707311092905,49.413536555464525,82.35589425910754,0.0,0,0,OFF,0,OFF,550.5965039255011,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28078.416126262982,4306.799999999999,0,0,1920.0
2025-01-17 00:40:00,2920.0,542.728852854016,320,222.72885285401605,0,95.45522265172117,47.727611325860586,79.54601887643432,0.0,0,0,OFF,0,OFF,542.728852854016,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28123.643530667483,4306.799999999999,0,0,1920.0
2025-01-17 00:45:00,2925.0,565.2805956122685,320,245.28059561226848,0,105.12025526240078,52.56012763120039,87.60021271866731,0.0,0,0,OFF,0,OFF,565.2805956122685,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28170.750246968506,4306.799999999999,0,0,1920.0
2025-01-17 00:50:00,2930.0,536.1009851535383,320,216.10098515353832,0,92.61470792294499,46.307353961472494,77.17892326912083,0.0,0,0,OFF,0,OFF,536.1009851535383,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28215.425329064634,4306.799999999999,0,0,1920.0
2025-01-17 00:55:00,2935.0,556.136121768011,320,236.13612176801098,0,101.20119504343329,50.600597521716644,84.33432920286107,0.0,0,0,OFF,0,OFF,556.136121768011,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28261.770005878636,4306.799999999999,0,0,1920.0
2025-01-17 01:00:00,2940.0,537.3188174129604,320,217.31881741296036,0,93.13663603412586,46.56831801706293,77.61386336177155,0.0,0,0,OFF,0,OFF,537.3188174129604,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28306.546573996384,4306.799999999999,0,0,1920.0
2025-01-17 01:05:00,2945.0,550.7558270161885,320,230.7558270161885,0,98.89535443550936,49.44767721775468,82.41279536292446,0.0,0,0,OFF,0,OFF,550.7558270161885,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28352.442892914398,4306.799999999999,0,0,1920.0
2025-01-17 01:10:00,2950.0,541.1173594548081,320,221.11735945480814,0,94.7645826234892,47.3822913117446,78.97048551957434,0.0,0,0,OFF,0,OFF,541.1173594548081,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28397.5360062023,4306.799999999999,0,0,1920.0
2025-01-17 01:15:00,2955.0,540.7148069273136,320,220.7148069273136,0,94.59206011170582,47.29603005585291,78.82671675975486,0.0,0,0,OFF,0,OFF,540.7148069273136,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28442.59557344624,4306.799999999999,0,0,1920.0
2025-01-17 01:20:00,2960.0,543.8751159420771,320,223.87511594207706,0,95.94647826089017,47.97323913044509,79.9553985507418,0.0,0,0,OFF,0,OFF,543.8751159420771,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28487.918499774747,4306.799999999999,0,0,1920.0
2025-01-17 01:25:00,2965.0,556.4690842690567,320,236.46908426905668,0,101.34389325816716,50.67194662908358,84.45324438180596,0.0,0,0,OFF,0,OFF,556.4690842690567,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28534.290923463835,4306.799999999999,0,0,1920.0
2025-01-17 01:30:00,2970.0,546.4018282032273,320,226.4018282032273,0,97.02935494424027,48.514677472120134,80.85779578686689,0.0,0,0,OFF,0,OFF,546.4018282032273,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28579.824409147437,4306.799999999999,0,0,1920.0
2025-01-17 01:35:00,2975.0,554.2027800749148,320,234.2027800749148,0,100.37262003210635,50.18631001605318,83.6438500267553,0.0,0,0,OFF,0,OFF,554.2027800749148,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28626.00797415368,4306.799999999999,0,0,1920.0
2025-01-17 01:40:00,2980.0,544.6943243416342,320,224.69432434163423,0,96.29756757498609,48.148783787493045,80.24797297915508,0.0,0,0,OFF,0,OFF,544.6943243416342,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28671.399167848816,4306.799999999999,0,0,1920.0
2025-01-17 01:45:00,2985.0,566.2542397327754,320,246.25423973277543,0,105.53753131404662,52.76876565702331,87.9479427617055,0.0,0,0,OFF,0,OFF,566.2542397327754,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28718.58702115988,4306.799999999999,0,0,1920.0
2025-01-17 01:50:00,2990.0,565.203042105574,320,245.203042105574,0,105.087018045246,52.543509022623,87.572515037705,0.0,0,0,OFF,0,OFF,565.203042105574,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28765.68727466868,4306.799999999999,0,0,1920.0
2025-01-17 01:55:00,2995.0,536.9115065918415,320,216.91150659184154,0,92.96207425364638,46.48103712682319,77.46839521137197,0.0,0,0,OFF,0,OFF,536.9115065918415,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28810.429900217998,4306.799999999999,0,0,1920.0
2025-01-17 02:00:00,3000.0,541.8797539881551,320,221.87975398815513,0,95.09132313778076,47.54566156889038,79.24276928148397,0.0,0,0,OFF,0,OFF,541.8797539881551,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28855.586546383678,4306.799999999999,0,0,1920.0
2025-01-17 02:05:00,3005.0,540.0828809081762,320,220.0828809081762,0,94.32123467493265,47.16061733746633,78.60102889577722,0.0,0,0,OFF,0,OFF,540.0828809081762,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28900.593453126025,4306.799999999999,0,0,1920.0
2025-01-17 02:10:00,3010.0,559.0185094925464,320,239.0185094925464,0,102.43650406823417,51.218252034117086,85.36375339019514,0.0,0,0,OFF,0,OFF,559.0185094925464,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28947.17832891707,4306.799999999999,0,0,1920.0
2025-01-17 02:15:00,3015.0,560.6229794968774,320,240.6229794968774,0,103.12413407009032,51.56206703504516,85.93677839174192,0.0,0,0,OFF,0,OFF,560.6229794968774,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,28993.89691054181,4306.799999999999,0,0,1920.0
2025-01-17 02:20:00,3020.0,565.8005930338485,320,245.8005930338485,0,105.34311130022078,52.67155565011039,87.78592608351732,0.0,0,0,OFF,0,OFF,565.8005930338485,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29041.0469599613,4306.799999999999,0,0,1920.0
