timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-17 02:25:00,3025.0,547.0362941632362,320,227.03629416323622,0,97.30126892710125,48.650634463550624,81.08439077258437,0.0,0,0,OFF,0,OFF,547.0362941632362,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29086.633317808235,4306.799999999999,0,0,1920.0
2025-01-17 02:30:00,3030.0,559.3914231218971,320,239.3914231218971,0,102.59632419509876,51.29816209754938,85.49693682924897,0.0,0,0,OFF,0,OFF,559.3914231218971,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29133.24926973506,4306.799999999999,0,0,1920.0
2025-01-17 02:35:00,3035.0,557.0544555953663,320,237.05445559536633,0,101.59476668372842,50.79738334186421,84.6623055697737,0.0,0,0,OFF,0,OFF,557.0544555953663,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29179.67047436801,4306.799999999999,0,0,1920.0
2025-01-17 02:40:00,3040.0,540.2896181991177,320,220.28961819911774,0,94.40983637105046,47.20491818552523,78.67486364254205,0.0,0,0,OFF,0,OFF,540.2896181991177,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29224.694609217935,4306.799999999999,0,0,1920.0
2025-01-17 02:45:00,3045.0,545.0963171995802,320,225.0963171995802,0,96.46985022839152,48.23492511419576,80.39154185699293,0.0,0,0,OFF,0,OFF,545.0963171995802,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29270.1193023179,4306.799999999999,0,0,1920.0
2025-01-17 02:50:00,3050.0,563.1170462777491,320,243.11704627774907,0,104.19301983332103,52.096509916660516,86.82751652776753,0.0,0,0,OFF,0,OFF,563.1170462777491,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29317.045722841045,4306.799999999999,0,0,1920.0
2025-01-17 02:55:00,3055.0,538.2898125986574,320,218.28981259865736,0,93.55277682799601,46.776388413998006,77.96064735666334,0.0,0,0,OFF,0,OFF,538.2898125986574,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29361.903207224266,4306.799999999999,0,0,1920.0
2025-01-17 03:00:00,3060.0,566.2798008642687,320,246.27980086426874,0,105.5484860846866,52.7742430423433,87.95707173723883,0.0,0,0,OFF,0,OFF,566.2798008642687,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29409.09319062962,4306.799999999999,0,0,1920.0
2025-01-17 03:05:00,3065.0,554.9989050125705,320,234.9989050125705,0,100.71381643395878,50.35690821697939,83.92818036163231,0.0,0,0,OFF,0,OFF,554.9989050125705,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29455.34309938067,4306.799999999999,0,0,1920.0
2025-01-17 03:10:00,3070.0,558.2740152149797,320,238.27401521497973,0,102.11743509213417,51.058717546067086,85.09786257677847,0.0,0,0,OFF,0,OFF,558.2740152149797,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29501.865933981917,4306.799999999999,0,0,1920.0
2025-01-17 03:15:00,3075.0,556.1966745479483,320,236.1966745479483,0,101.22714623483499,50.613573117417495,84.35595519569581,0.0,0,0,OFF,0,OFF,556.1966745479483,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29548.215656860913,4306.799999999999,0,0,1920.0
2025-01-17 03:20:00,3080.0,560.8475525388745,320,240.84755253887454,0,103.22037965951766,51.61018982975883,86.01698304959805,0.0,0,0,OFF,0,OFF,560.8475525388745,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29594.95295290582,4306.799999999999,0,0,1920.0
2025-01-17 03:25:00,3085.0,560.1501305423349,320,240.15013054233486,0,102.92148451814352,51.46074225907176,85.76790376511958,0.0,0,0,OFF,0,OFF,560.1501305423349,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29641.632130451013,4306.799999999999,0,0,1920.0
2025-01-17 03:30:00,3090.0,545.2842264142841,320,225.28422641428415,0,96.55038274897892,48.27519137448946,80.45865229081576,0.0,0,0,OFF,0,OFF,545.2842264142841,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29687.072482652202,4306.799999999999,0,0,1920.0
2025-01-17 03:35:00,3095.0,552.0155330150068,320,232.01553301500678,0,99.43522843500291,49.717614217501456,82.86269036250242,0.0,0,0,OFF,0,OFF,552.0155330150068,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29733.07377707012,4306.799999999999,0,0,1920.0
2025-01-17 03:40:00,3100.0,559.6420039203974,320,239.64200392039743,0,102.70371596588461,51.351857982942306,85.58642997157051,0.0,0,0,OFF,0,OFF,559.6420039203974,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29779.71061073015,4306.799999999999,0,0,1920.0
2025-01-17 03:45:00,3105.0,554.4589173650894,320,234.4589173650894,0,100.4823931564669,50.24119657823345,83.73532763038908,0.0,0,0,OFF,0,OFF,554.4589173650894,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29825.915520510574,4306.799999999999,0,0,1920.0
2025-01-17 03:50:00,3110.0,562.857495979272,320,242.85749597927202,0,104.08178399111658,52.04089199555829,86.73481999259714,0.0,0,0,OFF,0,OFF,562.857495979272,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29872.82031184218,4306.799999999999,0,0,1920.0
2025-01-17 03:55:00,3115.0,553.0353277483877,320,233.03532774838766,0,99.87228332073757,49.93614166036878,83.2269027672813,0.0,0,0,OFF,0,OFF,553.0353277483877,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29918.906589154547,4306.799999999999,0,0,1920.0
2025-01-17 04:00:00,3120.0,562.6004758651878,320,242.60047586518783,0,103.97163251365193,51.98581625682596,86.64302709470994,0.0,0,0,OFF,0,OFF,562.6004758651878,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,29965.789962143313,4306.799999999999,0,0,1920.0
2025-01-17 04:05:00,3125.0,539.0984946616813,320,219.09849466168134,0,93.8993548550063,46.94967742750315,78.2494623791719,0.0,0,0,OFF,0,OFF,539.0984946616813,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30010.714836698455,4306.799999999999,0,0,1920.0
2025-01-17 04:10:00,3130.0,563.741464127465,320,243.74146412746495,0,104.46062748319926,52.23031374159963,87.05052290266605,0.0,0,0,OFF,0,OFF,563.741464127465,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30057.69329204241,4306.799999999999,0,0,1920.0
2025-01-17 04:15:00,3135.0,550.171270918803,320,230.17127091880297,0,98.6448303937727,49.32241519688635,82.20402532814391,0.0,0,0,OFF,0,OFF,550.171270918803,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30103.540897952313,4306.799999999999,0,0,1920.0
2025-01-17 04:20:00,3140.0,547.7809408131837,320,227.78094081318375,0,97.62040320565018,48.81020160282509,81.35033600470848,0.0,0,0,OFF,0,OFF,547.7809408131837,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30149.189309686746,4306.799999999999,0,0,1920.0
2025-01-17 04:25:00,3145.0,550.0478102594744,320,230.04781025947443,0,98.5919186826319,49.29595934131595,82.15993223552658,0.0,0,0,OFF,0,OFF,550.0478102594744,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30195.026627208368,4306.799999999999,0,0,1920.0
2025-01-17 04:30:00,3150.0,543.9493756017481,320,223.9493756017481,0,95.97830382932062,47.98915191466031,79.98191985776718,0.0,0,0,OFF,0,OFF,543.9493756017481,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30240.355741841846,4306.799999999999,0,0,1920.0
2025-01-17 04:35:00,3155.0,561.2973964631872,320,241.29739646318717,0,103.4131699127945,51.70658495639725,86.17764159399542,0.0,0,0,OFF,0,OFF,561.2973964631872,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30287.130524880446,4306.799999999999,0,0,1920.0
2025-01-17 04:40:00,3160.0,540.1307950450746,320,220.1307950450746,0,94.34176930503196,47.17088465251598,78.61814108752664,0.0,0,0,OFF,0,OFF,540.1307950450746,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30332.141424467536,4306.799999999999,0,0,1920.0
2025-01-17 04:45:00,3165.0,544.707840594583,320,224.707840594583,0,96.30336025482129,48.15168012741064,80.25280021235108,0.0,0,0,OFF,0,OFF,544.707840594583,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30377.533744517084,4306.799999999999,0,0,1920.0
2025-01-17 04:50:00,3170.0,548.1871211435808,320,228.18712114358084,0,97.79448049010607,48.897240245053034,81.49540040842173,0.0,0,0,OFF,0,OFF,548.1871211435808,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30423.216004612383,4306.799999999999,0,0,1920.0
2025-01-17 04:55:00,3175.0,553.6742774096494,320,233.67427740964945,0,100.14611888984976,50.07305944492488,83.45509907487481,0.0,0,0,OFF,0,OFF,553.6742774096494,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30469.355527729855,4306.799999999999,0,0,1920.0
2025-01-17 05:00:00,3180.0,541.7334989797836,320,221.73349897978358,0,95.02864241990724,47.51432120995362,79.19053534992271,0.0,0,0,OFF,0,OFF,541.7334989797836,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30514.49998597817,4306.799999999999,0,0,1920.0
2025-01-17 05:05:00,3185.0,564.9758494185721,320,244.97584941857212,0,104.98964975081662,52.49482487540831,87.49137479234719,0.0,0,0,OFF,0,OFF,564.9758494185721,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30561.58130676305,4306.799999999999,0,0,1920.0
2025-01-17 05:10:00,3190.0,560.9860017532048,320,240.98600175320485,0,103.27971503708778,51.63985751854389,86.06642919757316,0.0,0,0,OFF,0,OFF,560.9860017532048,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30608.330140242484,4306.799999999999,0,0,1920.0
2025-01-17 05:15:00,3195.0,560.987772066953,320,240.98777206695297,0,103.28047374297985,51.640236871489925,86.0670614524832,0.0,0,0,OFF,0,OFF,560.987772066953,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30655.07912124806,4306.799999999999,0,0,1920.0
2025-01-17 05:20:00,3200.0,550.3755640164158,320,230.37556401641575,0,98.7323845784639,49.36619228923195,82.27698714871991,0.0,0,0,OFF,0,OFF,550.3755640164158,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30700.943751582763,4306.799999999999,0,0,1920.0
2025-01-17 05:25:00,3205.0,541.5396160301125,320,221.53961603011248,0,94.94554972719106,47.47277486359553,79.12129143932589,0.0,0,0,OFF,0,OFF,541.5396160301125,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30746.072052918607,4306.799999999999,0,0,1920.0
2025-01-17 05:30:00,3210.0,555.4423001229314,320,235.44230012293144,0,100.90384290982776,50.45192145491388,84.0865357581898,0.0,0,0,OFF,0,OFF,555.4423001229314,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30792.358911262185,4306.799999999999,0,0,1920.0
2025-01-17 05:35:00,3215.0,550.823329190263,320,230.82332919026305,0,98.92428393868417,49.462141969342085,82.43690328223681,0.0,0,0,OFF,0,OFF,550.823329190263,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30838.26085536137,4306.799999999999,0,0,1920.0
2025-01-17 05:40:00,3220.0,561.7832744640199,320,241.78327446401988,0,103.62140334172281,51.810701670861405,86.35116945143567,0.0,0,0,OFF,0,OFF,561.7832744640199,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30885.076128233373,4306.799999999999,0,0,1920.0
2025-01-17 05:45:00,3225.0,563.7580424745739,320,243.75804247457393,0,104.46773248910311,52.23386624455156,87.05644374091926,0.0,0,0,OFF,0,OFF,563.7580424745739,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30932.055965106254,4306.799999999999,0,0,1920.0
2025-01-17 05:50:00,3230.0,545.3615706227612,320,225.36157062276118,0,96.58353026689764,48.29176513344882,80.4862752224147,0.0,0,0,OFF,0,OFF,545.3615706227612,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,30977.50276265815,4306.799999999999,0,0,1920.0
2025-01-17 05:55:00,3235.0,560.370820279118,320,240.370820279118,0,103.01606583390772,51.50803291695386,85.84672152825644,0.0,0,0,OFF,0,OFF,560.370820279118,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31024.200331014745,4306.799999999999,0,0,1920.0
2025-01-17 06:00:00,3240.0,584.4356184626091,320,264.4356184626091,0,113.32955076968962,56.66477538484481,94.4412923080747,1.4547669891820017e-30,0,0,OFF,0,OFF,584.4356184626091,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31072.90329921996,4306.799999999999,0,0,1920.0
2025-01-17 06:05:00,3245.0,595.7501042528016,320,275.75010425280163,0,118.17861610834356,59.08930805417178,98.48218009028629,0.18463622606266944,0,0,OFF,0,OFF,595.5654680267389,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31122.549141241027,4306.815386352171,0,0,1920.0
2025-01-17 06:10:00,3250.0,583.2776641806204,320,263.2776641806204,0,112.8332846488373,56.41664232441865,94.02773720736442,0.7380881110720212,0,0,OFF,0,OFF,582.5395760695484,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31171.15561325608,4306.876893694761,0,0,1920.0
2025-01-17 06:15:00,3255.0,585.8545757042536,320,265.85457570425365,0,113.93767530182299,56.968837650911496,94.94806275151916,1.6589869466307199,0,0,OFF,0,OFF,584.1955887576229,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31219.976827898103,4307.01514260698,0,0,1920.0
2025-01-17 06:20:00,3260.0,579.7956504277481,320,259.7956504277481,0,111.34099304046347,55.67049652023174,92.7841608670529,2.945057113256815,0,0,OFF,0,OFF,576.8505933144913,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31268.293132100414,4307.260564033085,0,0,1920.0
2025-01-17 06:25:00,3265.0,594.993471107592,320,274.993471107592,0,117.85434476039656,58.92717238019828,98.21195396699713,4.593124389731896,0,0,OFF,0,OFF,590.4003467178601,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31317.87592135938,4307.643324398896,0,0,1920.0
2025-01-17 06:30:00,3270.0,582.8503489474699,320,262.8503489474699,0,112.65014954891568,56.32507477445784,93.8751246240964,6.599127521574162,0,0,OFF,0,OFF,576.2512214258958,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31366.44678377167,4308.193251692361,0,0,1920.0
2025-01-17 06:35:00,3275.0,593.2640034680562,320,273.2640034680562,0,117.11314434345266,58.55657217172633,97.59428695287721,8.958132984557981,0,0,OFF,0,OFF,584.3058704834982,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31415.88545072734,4308.939762774407,0,0,1920.0
2025-01-17 06:40:00,3280.0,592.7147846464725,320,272.7147846464725,0,116.8777648484882,58.4388824242441,97.39813737374017,11.664352861653361,0,0,OFF,0,OFF,581.0504317848191,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31465.27834944788,4309.911792179545,0,0,1920.0
2025-01-17 06:45:00,3285.0,588.0486630834332,320,268.0486630834332,0,114.87799846432853,57.438999232164264,95.73166538694043,14.711165734774584,0,0,OFF,0,OFF,573.3374973486586,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31514.28240470483,4311.137722657443,0,0,1920.0
2025-01-17 06:50:00,3290.0,581.476307824546,320,261.476307824546,0,112.06127478194827,56.030637390974135,93.38439565162356,18.091140476421206,0,0,OFF,0,OFF,563.3851673481248,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31562.73876369021,4312.645317697145,0,0,1920.0
2025-01-17 06:55:00,3295.0,563.9721667990983,320,243.97216679909832,0,104.55950005675642,52.27975002837821,87.13291671396368,21.79606281077992,0,0,OFF,0,OFF,542.1761039883183,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31609.7364442568,4314.461656264711,0,0,1920.0
2025-01-17 07:00:00,3300.0,564.6199717677787,320,244.61997176777868,0,104.83713075761943,52.41856537880972,87.36427563134953,25.816964499237006,0,0,OFF,0,OFF,538.8030072685417,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31656.78810857078,4316.61306997298,0,0,1920.0
2025-01-17 07:05:00,3305.0,583.6342346668127,320,263.63423466681274,0,112.98610057149118,56.49305028574559,94.15508380957598,30.144154991627765,0,0,OFF,0,OFF,553.490079675185,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31705.424294793014,4319.125082888949,0,0,1920.0
2025-01-17 07:10:00,3310.0,586.6856930997133,320,266.68569309971326,0,114.29386847130569,57.14693423565284,95.24489039275473,34.76725537201257,0,0,OFF,0,OFF,551.9184377277007,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31754.314769217992,4322.02235416995,0,0,1920.0
2025-01-17 07:15:00,3315.0,591.0729491160071,320,271.07294911600707,0,116.17412104971731,58.08706052485866,96.8117675414311,39.67523441640314,0,0,OFF,0,OFF,551.397714699604,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31803.570848310992,4325.3286237046495,0,0,1920.0
2025-01-17 07:20:00,3320.0,585.5597262434044,320,265.5597262434044,0,113.81131124717331,56.905655623586654,94.84275937264442,44.85644656974185,0,0,OFF,0,OFF,540.7032796736626,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31852.36749216461,4329.066660918795,0,0,1920.0
2025-01-17 07:25:00,3325.0,583.3333914678466,320,263.3333914678466,0,112.85716777193424,56.42858388596712,94.04763980994521,50.29867164062622,0,0,OFF,0,OFF,533.0347198272203,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31900.978608120262,4333.258216888847,0,0,1920.0
2025-01-17 07:30:00,3330.0,566.9676955269465,320,246.9676955269465,0,105.84329808297707,52.921649041488536,88.20274840248089,55.98915600482882,0,0,OFF,0,OFF,510.97853952211767,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31948.225916080843,4337.923979889249,0,0,1920.0
2025-01-17 07:35:00,3335.0,582.5172592480592,320,262.5172592480592,0,112.5073968205968,56.2536984102984,93.756164017164,61.91465510263186,0,0,OFF,0,OFF,520.6026041454273,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,31996.76902101818,4343.083534481135,0,0,1920.0
2025-01-17 07:40:00,3340.0,593.9733589300691,320,273.97335893006914,0,117.41715382717248,58.70857691358624,97.84762818931041,68.06147701041483,0,0,OFF,0,OFF,525.9118819196543,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32046.266800929017,4348.755324232003,0,0,1920.0
2025-01-17 07:45:00,3345.0,576.9461590455403,320,256.9461590455403,0,110.1197824480887,55.05989122404435,91.76648537340725,74.41552686382458,0,0,OFF,0,OFF,502.5306321817157,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32094.345647516147,4354.956618137321,0,0,1920.0
2025-01-17 07:50:00,3350.0,596.8980680434396,320,276.8980680434396,0,118.67060059004554,59.33530029502277,98.89216715837128,80.96235190823683,0,0,OFF,0,OFF,515.9357161352027,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,-1.1368683772161603e-13,False,False,32144.087153186432,4361.703480796341,0,0,1920.0
2025-01-17 07:55:00,3355.0,566.805778572324,320,246.80577857232402,0,105.77390510242458,52.88695255121229,88.14492091868715,87.68718695208698,0,0,OFF,0,OFF,479.11859162023705,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32191.32096806746,4369.010746375681,0,0,1920.0
2025-01-17 08:00:00,3360.0,595.780274582583,320,275.78027458258305,0,118.19154624967844,59.09577312483922,98.49295520806537,94.57500000000005,0,0,OFF,0,OFF,501.205274582583,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32240.969324282676,4376.891996375682,0,0,1920.0
2025-01-17 08:05:00,3365.0,570.2023430487948,320,250.20234304879477,0,107.22957559234062,53.61478779617031,89.35797966028385,101.61053784546569,0,0,OFF,0,OFF,468.5918052033291,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32288.48618620341,4385.359541196137,0,0,1920.0
2025-01-17 08:10:00,3370.0,574.0514246926916,320,254.05142469269163,0,108.87918201115356,54.43959100557678,90.73265167596129,108.77837140705353,0,0,OFF,0,OFF,465.27305328563807,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32336.3238049278,4394.424405480058,0,0,1920.0
2025-01-17 08:15:00,3375.0,597.2468700092334,320,277.24687000923336,0,118.8200871468143,59.41004357340715,99.01673928901191,116.0629405978101,0,0,OFF,0,OFF,481.18392941142326,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32386.09437742857,4404.096317196542,0,0,1920.0
2025-01-17 08:20:00,3380.0,592.267980711287,320,272.267980711287,0,116.68627744769444,58.34313872384722,97.23856453974537,123.4485985244653,0,0,OFF,0,OFF,468.8193821868217,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32435.450042487842,4414.383700406915,0,0,1920.0
2025-01-17 08:25:00,3385.0,584.2826415948979,320,264.2826415948979,0,113.26398925495623,56.631994627478115,94.38665771246353,130.91965482135546,0,0,OFF,0,OFF,453.3629867735424,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32484.14026262075,4425.293671642027,0,0,1920.0
2025-01-17 08:30:00,3390.0,593.1136542134122,320,273.11365421341225,0,117.04870894860525,58.524354474302626,97.54059079050438,138.4604179334544,0,0,OFF,0,OFF,454.6532362799578,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32533.566400471867,4436.832039803148,0,0,1920.0
2025-01-17 08:35:00,3395.0,587.8065687510289,320,267.80656875102886,0,114.77424375044095,57.38712187522047,95.64520312536744,146.0552361735351,0,0,OFF,0,OFF,441.75133257749377,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32582.55028120112,4449.0033094842765,0,0,1920.0
2025-01-17 08:40:00,3400.0,593.2051018785834,320,273.2051018785834,0,117.08790080510717,58.543950402553584,97.57325067092265,153.68853739016555,0,0,OFF,0,OFF,439.5165644884178,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32631.984039691,4461.810687600124,0,0,1920.0
2025-01-17 08:45:00,3405.0,580.7632061092822,320,260.76320610928224,0,111.75565976112095,55.877829880560476,93.1297164676008,161.34486709588103,0,0,OFF,0,OFF,419.41833901340124,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32680.38097353344,4475.256093191448,0,0,1920.0
2025-01-17 08:50:00,3410.0,596.4501097627059,320,276.4501097627059,0,118.4786184697311,59.23930923486555,98.73218205810926,169.00892491836814,0,0,OFF,0,OFF,427.4411848443377,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32730.085149347,4489.3401702679785,0,0,1920.0
2025-01-17 08:55:00,3415.0,570.7295718896156,320,250.7295718896156,0,107.45553080983527,53.72776540491763,89.54627567486271,176.66559925175727,0,0,OFF,0,OFF,394.06397263785834,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32777.645947004465,4504.062303538958,0,0,1920.0
2025-01-17 09:00:00,3420.0,586.843118350776,320,266.84311835077597,0,114.36133643604684,57.18066821802342,95.3011136967057,184.30000000000004,0,0,OFF,0,OFF,402.5431183507759,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32826.549540200365,4519.420636872292,0,0,1920.0
2025-01-17 09:05:00,3425.0,594.9513125570627,320,274.9513125570627,0,117.83627681016974,58.91813840508487,98.19689734180811,191.8974893197327,0,0,OFF,0,OFF,403.05382323733,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32876.12881624679,4535.412094315603,0,0,1920.0
2025-01-17 09:10:00,3430.0,584.9728803073128,320,264.97288030731283,0,113.5598058459912,56.7799029229956,94.63317153832601,199.44371028585027,0,0,OFF,0,OFF,385.52917002146256,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32924.8765562724,4552.03240350609,0,0,1920.0
2025-01-17 09:15:00,3435.0,603.7657279078384,320,283.76572790783837,0,121.61388338907359,60.806941694536796,101.34490282422799,206.92461341912298,0,0,OFF,0,OFF,396.8411144887154,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,32975.19036693138,4569.276121291017,0,0,1920.0
2025-01-17 09:20:00,3440.0,601.4782407384669,320,281.47824073846687,0,120.63353174505723,60.31676587252861,100.52794312088102,214.32648103145772,0,0,OFF,0,OFF,387.15175970700915,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33025.31355365959,4587.136661376972,0,0,1920.0
2025-01-17 09:25:00,3445.0,609.1596437805127,320,289.15964378051274,0,123.92556162021974,61.96278081010987,103.27130135018312,221.63594936072045,0,0,OFF,0,OFF,387.52369441979226,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33076.07685730796,4605.606323823699,0,0,1920.0
2025-01-17 09:30:00,3450.0,584.4663007046597,320,264.4663007046597,0,113.34270030199701,56.67135015099851,94.45225025166418,228.84002848325463,0,0,OFF,0,OFF,355.6262722214051,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33124.782382366684,4624.676326197304,0,0,1920.0
2025-01-17 09:35:00,3455.0,599.8657583522612,320,279.8657583522612,0,119.9424678652548,59.9712339326274,99.952056554379,235.92612000824775,0,0,OFF,0,OFF,363.9396383440135,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33174.77119556271,4644.336836197991,0,0,1920.0
2025-01-17 09:40:00,3460.0,598.1880248326851,320,278.1880248326851,0,119.22343921400788,59.61171960700394,99.35286601167323,242.88203257378876,0,0,OFF,0,OFF,355.3059922588963,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33224.6201976321,4664.57700557914,0,0,1920.0
2025-01-17 09:45:00,3465.0,617.3364501436073,320,297.3364501436073,0,127.42990720440314,63.71495360220157,106.19158933700261,249.69599517969942,0,0,OFF,0,OFF,367.64045496390787,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33276.064901810736,4685.385005177448,0,0,1920.0
2025-01-17 09:50:00,3470.0,608.4788139080729,320,288.4788139080729,0,123.63377738917409,61.81688869458704,103.02814782431173,256.3566684069059,0,0,OFF,0,OFF,352.122145501167,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33326.771469636406,4706.748060878023,0,0,1920.0
2025-01-17 09:55:00,3475.0,594.9680446510116,320,274.9680446510116,0,117.8434477075764,58.9217238537882,98.202873089647,262.85315358713945,0,0,OFF,0,OFF,332.11489106387216,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33376.35214002399,4728.652490343618,0,0,1920.0
2025-01-17 10:00:00,3480.0,583.9784848929875,320,263.97848489298747,0,113.13363638270891,56.56681819135446,94.2780303189241,269.17500000000007,0,0,OFF,0,OFF,314.8034848929874,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33425.01701376507,4751.083740343618,0,0,1920.0
2025-01-17 10:05:00,3485.0,601.9869130143557,320,281.98691301435565,0,120.85153414900957,60.42576707450478,100.70961179084131,275.31221018679787,0,0,OFF,0,OFF,326.6747028275578,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33475.1825898496,4774.026424525851,0,0,1920.0
2025-01-17 10:10:00,3490.0,597.3447215861025,320,277.34472158610254,0,118.86202353690109,59.431011768450546,99.0516862807509,281.25524348202214,0,0,OFF,0,OFF,316.0894781040804,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33524.96131664844,4797.464361482686,0,0,1920.0
2025-01-17 10:15:00,3495.0,594.5981135502944,320,274.59811355029444,0,117.68490580726905,58.84245290363452,98.07075483939087,286.99501787366984,0,0,OFF,0,OFF,307.6030956766246,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33574.5111594443,4821.380612972159,0,0,1920.0
2025-01-17 10:20:00,3500.0,603.7271256788587,320,283.72712567885867,0,121.59733957665372,60.79866978832686,101.3311163138781,292.5229103129544,0,0,OFF,0,OFF,311.20421536590425,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33624.82175325087,4845.757522164905,0,0,1920.0
2025-01-17 10:25:00,3505.0,606.4729110903219,320,286.4729110903219,0,122.77410475299507,61.387052376497536,102.31175396082924,297.8307556020204,0,0,OFF,0,OFF,308.64215548830146,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33675.3611625084,4870.576751798407,0,0,1920.0
2025-01-17 10:30:00,3510.0,584.4536058163293,320,264.4536058163293,0,113.3372596355697,56.66862981778485,94.44771636297475,302.9108439951712,0,0,OFF,0,OFF,281.5427618211581,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33724.06562965976,4895.819322131338,0,0,1920.0
2025-01-17 10:35:00,3515.0,601.9271970174923,320,281.9271970174923,0,120.82594157892528,60.41297078946264,100.6882846491044,307.75591765472154,0,0,OFF,0,OFF,294.17127936277075,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33774.226229411215,4921.465648602564,0,0,1920.0
2025-01-17 10:40:00,3520.0,605.3993492981759,320,285.39934929817593,0,122.31400684207541,61.15700342103771,101.92833903506285,312.3591661068889,0,0,OFF,0,OFF,293.04018319128704,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33824.67617518606,4947.495579111472,0,0,1920.0
2025-01-17 10:45:00,3525.0,583.8547854384449,320,263.8547854384449,0,113.08062233076208,56.54031116538104,94.23385194230174,316.7142208461024,0,0,OFF,0,OFF,267.14056459234246,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33873.33074063926,4973.888430848647,0,0,1920.0
2025-01-17 10:50:00,3530.0,610.5519142147103,320,290.55191421471034,0,124.52224894916158,62.26112447458079,103.76854079096798,320.81514923772846,0,0,OFF,0,OFF,289.7367649769819,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33924.21006682382,5000.6230266184575,0,0,1920.0
2025-01-17 10:55:00,3535.0,594.3636031920718,320,274.36360319207176,0,117.58440136803075,58.79220068401538,97.98700114002563,324.65644786948735,0,0,OFF,0,OFF,269.7071553225844,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,33973.74036708983,5027.677730607582,0,0,1920.0
2025-01-17 11:00:00,3540.0,596.0986004243379,320,276.09860042433786,0,118.32797161043051,59.163985805215255,98.6066430086921,328.233035500763,0,0,OFF,0,OFF,267.8655649235749,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34023.41525045852,5055.030483565979,0,0,1920.0
2025-01-17 11:05:00,3545.0,598.7899192496066,320,278.78991924960656,0,119.4813939641171,59.74069698205855,99.56782830343091,331.5402457566149,0,0,OFF,0,OFF,267.24967349299163,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34073.314410395986,5082.65883737903,0,0,1920.0
2025-01-17 11:10:00,3550.0,605.7980537025401,320,285.7980537025401,0,122.48488015823146,61.24244007911573,102.07073346519289,334.5738197096194,0,0,OFF,0,OFF,271.2242339929207,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34123.79758153787,5110.5399890214985,0,0,1920.0
2025-01-17 11:15:00,3555.0,610.1833170156701,320,290.1833170156701,0,124.36427872100148,62.18213936050074,103.6368989341679,337.32989848771587,0,0,OFF,0,OFF,272.85341852795426,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34174.646191289175,5138.650813895475,0,0,1920.0
2025-01-17 11:20:00,3560.0,598.3222431603614,320,278.3222431603614,0,119.28096135444059,59.640480677220296,99.4008011287005,339.8050160400926,0,0,OFF,0,OFF,258.5172271202688,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34224.50637821921,5166.967898565483,0,0,1920.0
2025-01-17 11:25:00,3565.0,606.0495188520887,320,286.0495188520887,0,122.59265093660942,61.29632546830471,102.16054244717452,341.9960921858388,0,0,OFF,0,OFF,264.0534266662499,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34275.01050479022,5195.467572914303,0,0,1920.0
2025-01-17 11:30:00,3570.0,605.1098458372323,320,285.10984583723234,0,122.18993393024243,61.094966965121216,101.8249449418687,343.9004260617168,0,0,OFF,0,OFF,261.2094197755155,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34325.436325276656,5224.125941752779,0,0,1920.0
2025-01-17 11:35:00,3575.0,583.6705887519618,320,263.67058875196176,0,113.0016808936979,56.50084044684895,94.16806741141491,345.5156900760126,0,0,OFF,0,OFF,238.15489867594914,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34374.07554100599,5252.91891592578,0,0,1920.0
2025-01-17 11:40:00,3580.0,614.1985736214535,320,294.19857362145353,0,126.08510298062293,63.04255149031147,105.07091915051912,346.83992446511985,0,0,OFF,0,OFF,267.3586491563337,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34425.25875547444,5281.82224296454,0,0,1920.0
2025-01-17 11:45:00,3585.0,595.6808911529523,320,275.6808911529523,0,118.14895335126528,59.07447667563264,98.4574611260544,347.8715325383653,0,0,OFF,0,OFF,247.80935861458704,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34474.89882973718,5310.811537342737,0,0,1920.0
2025-01-17 11:50:00,3590.0,604.1336504802509,320,284.13365048025094,0,121.77156449153611,60.885782245768056,101.47630374294675,348.6092766847096,0,0,OFF,0,OFF,255.52437379554135,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34525.243300610535,5339.862310399796,0,0,1920.0
2025-01-17 11:55:00,3595.0,607.3359437012276,320,287.3359437012276,0,123.14397587195471,61.571987935977354,102.61997989329559,349.0522752024474,0,0,OFF,0,OFF,258.28366849878023,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34575.8546292523,5368.95,0,0,1920.0
2025-01-17 12:00:00,3600.0,584.576347764142,320,264.57634776414204,0,113.38986332748945,56.694931663744725,94.49155277290787,349.2,0,0,OFF,0,OFF,235.37634776414205,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34624.56932489931,5398.05,0,0,1920.0
2025-01-17 12:05:00,3605.0,591.0459371294271,320,271.0459371294271,0,116.16254448404018,58.08127224202009,96.80212040336681,349.0522752024474,0,0,OFF,0,OFF,241.9936619269797,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34673.82315299343,5427.137689600204,0,0,1920.0
2025-01-17 12:10:00,3610.0,613.556932456415,320,293.556932456415,0,125.81011390989215,62.905056954946076,104.84176159157678,348.6092766847096,0,0,OFF,0,OFF,264.9476557717054,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34724.9528973648,5456.188462657263,0,0,1920.0
2025-01-17 12:15:00,3615.0,615.6275453898363,320,295.6275453898363,0,126.69751945278699,63.348759726393496,105.58126621065583,347.8715325383653,0,0,OFF,0,OFF,267.75601285147104,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34776.25519281395,5485.17775703546,0,0,1920.0
2025-01-17 12:20:00,3620.0,594.2244278534678,320,274.2244278534678,0,117.52475479434332,58.76237739717166,97.93729566195277,346.83992446511985,0,0,OFF,0,OFF,247.38450338834792,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34825.77389513508,5514.08108407422,0,0,1920.0
2025-01-17 12:25:00,3625.0,607.6582502379794,320,287.65825023797936,0,123.2821072448483,61.64105362242415,102.73508937070692,345.5156900760126,0,0,OFF,0,OFF,262.14256016196674,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34876.41208265491,5542.874058247221,0,0,1920.0
2025-01-17 12:30:00,3630.0,611.2088876074139,320,291.2088876074139,0,124.80380897460594,62.40190448730297,104.00317414550496,343.9004260617168,0,0,OFF,0,OFF,267.30846154569707,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34927.346156622196,5571.532427085697,0,0,1920.0
2025-01-17 12:35:00,3635.0,611.481759398458,320,291.48175939845805,0,124.92075402791058,62.46037701395529,104.10062835659215,341.9960921858388,0,0,OFF,0,OFF,269.48566721261926,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,34978.3029699054,5600.032101434517,0,0,1920.0
2025-01-17 12:40:00,3640.0,614.415235150501,320,294.41523515050096,0,126.17795792164328,63.08897896082164,105.14829826803607,339.8050160400926,0,0,OFF,0,OFF,274.61021911040837,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35029.50423950128,5628.349186104525,0,0,1920.0
2025-01-17 12:45:00,3645.0,600.7613569683464,320,280.7613569683464,0,120.32629584357703,60.163147921788514,100.27191320298085,337.32989848771587,0,0,OFF,0,OFF,263.4314584806305,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35079.56768591531,5656.4600109785015,0,0,1920.0
2025-01-17 12:50:00,3650.0,609.8072703289641,320,289.80727032896414,0,124.20311585527034,62.10155792763517,103.50259654605863,334.5738197096194,0,0,OFF,0,OFF,275.23345061934475,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35130.38495844272,5684.34116262097,0,0,1920.0
2025-01-17 12:55:00,3655.0,605.8889251016769,320,285.88892510167693,0,122.52382504357584,61.26191252178792,102.1031875363132,331.5402457566149,0,0,OFF,0,OFF,274.348679345062,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35180.87570220119,5711.969516434021,0,0,1920.0
2025-01-17 13:00:00,3660.0,582.803779907292,320,262.803779907292,0,112.63019138883942,56.31509569441971,93.85849282403285,328.233035500763,0,0,OFF,0,OFF,254.570744406529,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35229.442683860136,5739.322269392418,0,0,1920.0
2025-01-17 13:05:00,3665.0,595.2506724316817,320,275.25067243168166,0,117.96457389929213,58.98228694964607,98.30381158274345,324.65644786948735,0,0,OFF,0,OFF,270.5942245621943,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35279.04690656278,5766.3769733815425,0,0,1920.0
2025-01-17 13:10:00,3670.0,617.5994107053252,320,297.5994107053252,0,127.54260458799652,63.77130229399826,106.28550382333044,320.81514923772846,0,0,OFF,0,OFF,296.78426146759676,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35330.513524121554,5793.111569151353,0,0,1920.0
2025-01-17 13:15:00,3675.0,594.2753686881864,320,274.2753686881864,0,117.54658658065132,58.77329329032566,97.95548881720944,316.7142208461024,0,0,OFF,0,OFF,277.561147842084,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35380.036471512234,5819.504420888528,0,0,1920.0
2025-01-17 13:20:00,3680.0,585.2050268667256,320,265.2050268667256,0,113.65929722859669,56.82964861429834,94.71608102383057,312.3591661068889,0,0,OFF,0,OFF,272.8458607598367,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35428.80355708446,5845.534351397436,0,0,1920.0
2025-01-17 13:25:00,3685.0,604.6660013480162,320,284.66600134801615,0,121.9997148634355,60.99985743171775,101.66642905286292,307.75591765472154,0,0,OFF,0,OFF,296.9100836932946,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35479.19239053013,5871.180677868662,0,0,1920.0
2025-01-17 13:30:00,3690.0,587.0811785184625,320,267.0811785184625,0,114.4633622221982,57.2316811110991,95.38613518516516,302.9108439951712,0,0,OFF,0,OFF,284.1703345232913,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35528.115822073334,5896.423248201593,0,0,1920.0
2025-01-17 13:35:00,3695.0,609.7328540793316,320,289.73285407933156,0,124.1712231768564,62.0856115884282,103.476019314047,297.8307556020204,0,0,OFF,0,OFF,311.90209847731114,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35578.926893246615,5921.242477835095,0,0,1920.0
2025-01-17 13:40:00,3700.0,617.1089634153961,320,297.10896341539615,0,127.33241289231262,63.66620644615631,106.11034407692719,292.5229103129544,0,0,OFF,0,OFF,324.5860531024417,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35630.352640197896,5945.619387027841,0,0,1920.0
2025-01-17 13:45:00,3705.0,582.8038019453833,320,262.80380194538327,0,112.63020083373569,56.31510041686784,93.85850069477974,286.99501787366984,0,0,OFF,0,OFF,295.80878407171343,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35678.91962369334,5969.535638517314,0,0,1920.0
2025-01-17 13:50:00,3710.0,582.2117011949159,320,262.2117011949159,0,112.37644336924967,56.188221684624835,93.6470361410414,281.25524348202214,0,0,OFF,0,OFF,300.9564577128938,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35727.437265459586,5992.973575474149,0,0,1920.0
2025-01-17 13:55:00,3715.0,588.3451993947609,320,268.3451993947609,0,115.00508545489754,57.50254272744877,95.83757121241462,275.31221018679787,0,0,OFF,0,OFF,313.03298920796306,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35776.46603207582,6015.916259656382,0,0,1920.0
2025-01-17 14:00:00,3720.0,583.547870346376,320,263.54787034637604,0,112.94908729130402,56.47454364565201,94.12423940942001,269.17500000000007,0,0,OFF,0,OFF,314.372870346376,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35825.09502127135,6038.347509656382,0,0,1920.0
2025-01-17 14:05:00,3725.0,584.4413494764855,320,264.44134947648547,0,113.33200691849378,56.66600345924689,94.44333909874481,262.85315358713945,0,0,OFF,0,OFF,321.588195889346,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35873.79846706106,6060.251939121977,0,0,1920.0
2025-01-17 14:10:00,3730.0,606.9520914174475,320,286.9520914174475,0,122.97946775033463,61.48973387516732,102.48288979194552,256.3566684069059,0,0,OFF,0,OFF,350.5954230105416,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35924.37780801251,6081.614994822552,0,0,1920.0
2025-01-17 14:15:00,3735.0,604.4773710021484,320,284.4773710021484,0,121.91887328663502,60.95943664331751,101.59906107219585,249.69599517969942,0,0,OFF,0,OFF,354.781375822449,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,35974.75092226269,6102.42299442086,0,0,1920.0
2025-01-17 14:20:00,3740.0,606.9998297670908,320,286.9998297670908,0,122.99992704303891,61.499963521519454,102.49993920253242,242.88203257378876,0,0,OFF,0,OFF,364.117797193302,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36025.334241409946,6122.663163802009,0,0,1920.0
2025-01-17 14:25:00,3745.0,608.8409467730576,320,288.84094677305757,0,123.78897718845323,61.894488594226615,103.15748099037769,235.92612000824775,0,0,OFF,0,OFF,372.91482676480985,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36076.070986974366,6142.323673802696,0,0,1920.0
2025-01-17 14:30:00,3750.0,610.5249288188264,320,290.5249288188264,0,124.51068377949704,62.25534188974852,103.75890314958087,228.84002848325463,0,0,OFF,0,OFF,381.6849003355718,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36126.94806437594,6161.393676176301,0,0,1920.0
2025-01-17 14:35:00,3755.0,601.1632646103807,320,281.1632646103807,0,120.49854197587744,60.24927098793872,100.41545164656453,221.63594936072045,0,0,OFF,0,OFF,379.5273152496602,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36177.045003093466,6179.863338623028,0,0,1920.0
2025-01-17 14:40:00,3760.0,614.347353768341,320,294.347353768341,0,126.14886590071757,63.07443295035878,105.12405491726464,214.32648103145772,0,0,OFF,0,OFF,400.0208727368833,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36228.240615907496,6197.723878708983,0,0,1920.0
2025-01-17 14:45:00,3765.0,593.6498315693624,320,273.6498315693624,0,117.27849924401245,58.639249622006226,97.73208270334372,206.92461341912298,0,0,OFF,0,OFF,386.7252181502394,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36277.71143520495,6214.96759649391,0,0,1920.0
2025-01-17 14:50:00,3770.0,608.3805397715596,320,288.3805397715596,0,123.59165990209696,61.79582995104848,102.99304991841413,199.44371028585027,0,0,OFF,0,OFF,408.9368294857093,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36328.40981351924,6231.587905684397,0,0,1920.0
2025-01-17 14:55:00,3775.0,616.9983871758305,320,296.99838717583054,0,127.28502307535595,63.642511537677976,106.07085256279663,191.8974893197327,0,0,OFF,0,OFF,425.10089785609784,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36379.82634578389,6247.579363127708,0,0,1920.0
2025-01-17 15:00:00,3780.0,614.9633239053124,320,294.96332390531245,0,126.41285310227676,63.20642655113838,105.3440442518973,184.30000000000004,0,0,OFF,0,OFF,430.6633239053124,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36431.07328944267,6262.937696461042,0,0,1920.0
2025-01-17 15:05:00,3785.0,608.2210567925267,320,288.2210567925267,0,123.52331005394002,61.76165502697001,102.93609171161668,176.66559925175727,0,0,OFF,0,OFF,431.55545754076945,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36481.75837750871,6277.6598297320215,0,0,1920.0
2025-01-17 15:10:00,3790.0,612.3882492070942,320,292.3882492070942,0,125.30924966018323,62.65462483009161,104.42437471681936,169.00892491836814,0,0,OFF,0,OFF,443.379324288726,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36532.790731609304,6291.743906808552,0,0,1920.0
2025-01-17 15:15:00,3795.0,613.5963636347623,320,293.59636363476227,0,125.8270129863267,62.91350649316335,104.85584415527225,161.34486709588103,0,0,OFF,0,OFF,452.25149653888127,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36583.9237619122,6305.189312399876,0,0,1920.0
2025-01-17 15:20:00,3800.0,613.6618887091124,320,293.6618887091124,0,125.85509516104818,62.92754758052409,104.87924596754014,153.68853739016555,0,0,OFF,0,OFF,459.97335131894687,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36635.06225263796,6317.9966905157235,0,0,1920.0
2025-01-17 15:25:00,3805.0,586.8806308975059,320,266.88063089750585,0,114.37741324178823,57.188706620894116,95.31451103482352,146.0552361735351,0,0,OFF,0,OFF,440.82539472397076,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36683.96897187942,6330.167960196852,0,0,1920.0
2025-01-17 15:30:00,3810.0,604.0933040387046,320,284.09330403870456,0,121.75427315944481,60.877136579722404,101.46189429953733,138.4604179334544,0,0,OFF,0,OFF,465.6328861052501,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36734.31008054931,6341.706328357973,0,0,1920.0
2025-01-17 15:35:00,3815.0,606.2248913365183,320,286.22489133651834,0,122.66781057279357,61.333905286396785,102.22317547732797,130.91965482135546,0,0,OFF,0,OFF,475.30523651516285,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36784.82882149402,6352.616299593085,0,0,1920.0
2025-01-17 15:40:00,3820.0,614.2067919083291,320,294.20679190832914,0,126.08862510356963,63.04431255178481,105.07385425297468,123.4485985244653,0,0,OFF,0,OFF,490.75819338386384,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36836.012720819715,6362.903682803458,0,0,1920.0
2025-01-17 15:45:00,3825.0,589.1948163701359,320,269.19481637013587,0,115.36920701577252,57.68460350788626,96.1410058464771,116.0629405978101,0,0,OFF,0,OFF,473.13187577232577,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36885.11228885056,6372.575594519942,0,0,1920.0
2025-01-17 15:50:00,3830.0,599.1331222532959,320,279.13312225329594,0,119.62848096569826,59.81424048284913,99.69040080474855,108.77837140705353,0,0,OFF,0,OFF,490.3547508462424,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36935.04004903834,6381.640458803863,0,0,1920.0
2025-01-17 15:55:00,3835.0,593.638996923052,320,273.638996923052,0,117.27385582416514,58.63692791208257,97.72821318680428,101.61053784546569,0,0,OFF,0,OFF,492.0284590775863,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,36984.5099654486,6390.108003624318,0,0,1920.0
2025-01-17 16:00:00,3840.0,616.1836529549771,320,296.1836529549771,0,126.93585126641877,63.46792563320938,105.77987605534898,94.57500000000005,0,0,OFF,0,OFF,521.6086529549771,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37035.85860319484,6397.989253624319,0,0,1920.0
2025-01-17 16:05:00,3845.0,584.644701176158,320,264.64470117615804,0,113.41915764692487,56.70957882346244,94.51596470577073,87.68718695208706,0,0,OFF,0,OFF,496.95751422407096,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37084.57899495952,6405.296519203659,0,0,1920.0
