timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-17 16:10:00,3850.0,602.5491915975847,320,282.5491915975847,0,121.09251068467914,60.54625534233957,100.91042557056595,80.96235190823676,0,0,OFF,0,OFF,521.5868396893479,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37134.79142759265,6412.043381862679,0,0,1920.0
2025-01-17 16:15:00,3855.0,605.3946030711846,320,285.39460307118463,0,122.31197274479341,61.155986372396704,101.92664395399451,74.41552686382458,0,0,OFF,0,OFF,530.9790762073601,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37185.24097784858,6418.244675767997,0,0,1920.0
2025-01-17 16:20:00,3860.0,598.7199082431017,320,278.7199082431017,0,119.4513892470436,59.7256946235218,99.54282437253633,68.06147701041498,0,0,OFF,0,OFF,530.6584312326868,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37235.13430353551,6423.916465518865,0,0,1920.0
2025-01-17 16:25:00,3865.0,594.2287275002469,320,274.2287275002469,0,117.52659750010582,58.76329875005291,97.93883125008819,61.914655102631805,0,0,OFF,0,OFF,532.3140723976151,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37284.65336416053,6429.076020110751,0,0,1920.0
2025-01-17 16:30:00,3870.0,582.6619886968552,320,262.66198869685525,0,112.56942372722368,56.28471186361184,93.80785310601973,55.98915600482882,0,0,OFF,0,OFF,526.6728326920264,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37333.20852988527,6433.741783111153,0,0,1920.0
2025-01-17 16:35:00,3875.0,590.1932559237097,320,270.19325592370967,0,115.79710968158986,57.89855484079493,96.49759140132488,50.29867164062628,0,0,OFF,0,OFF,539.8945842830834,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37382.39130121224,6437.933339081205,0,0,1920.0
2025-01-17 16:40:00,3880.0,593.6100313093579,320,273.61003130935785,0,117.2614419897248,58.6307209948624,97.71786832477066,44.85644656974174,0,0,OFF,0,OFF,548.7535847396161,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37431.85880382136,6441.6713762953505,0,0,1920.0
2025-01-17 16:45:00,3885.0,590.9922738577274,320,270.99227385772735,0,116.13954593902601,58.069772969513004,96.78295494918834,39.67523441640314,0,0,OFF,0,OFF,551.3170394413243,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37481.10815997617,6444.97764583005,0,0,1920.0
2025-01-17 16:50:00,3890.0,615.0565296161333,320,295.0565296161333,0,126.45279840691427,63.226399203457134,105.37733200576189,34.76725537201262,0,0,OFF,0,OFF,580.2892742441206,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37532.36287077751,6447.874917111051,0,0,1920.0
2025-01-17 16:55:00,3895.0,608.3542158662926,320,288.35421586629263,0,123.58037822841113,61.79018911420557,102.98364852367594,30.144154991627712,0,0,OFF,0,OFF,578.2100608746649,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37583.05905543304,6450.38693002702,0,0,1920.0
2025-01-17 17:00:00,3900.0,572.6540088595771,320,252.65400885957706,0,108.2802895112473,54.14014475562365,90.23357459270609,25.816964499237006,0,0,OFF,0,OFF,546.8370443603401,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37630.780222838,6452.538343735289,0,0,1920.0
2025-01-17 17:05:00,3905.0,573.9449341942354,320,253.94493419423543,0,108.8335432261009,54.41677161305045,90.69461935508409,21.796062810779997,0,0,OFF,0,OFF,552.1488713834555,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37678.60896735419,6454.354682302855,0,0,1920.0
2025-01-17 17:10:00,3910.0,593.3779857940857,320,273.3779857940857,0,117.16199391175103,58.58099695587551,97.63499492645919,18.091140476421167,0,0,OFF,0,OFF,575.2868453176645,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37728.05713283703,6455.862277342557,0,0,1920.0
2025-01-17 17:15:00,3915.0,577.3426549784479,320,257.34265497844785,0,110.28970927647765,55.144854638238826,91.90809106373138,14.711165734774584,0,0,OFF,0,OFF,562.6314892436733,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37776.1690207519,6457.088207820455,0,0,1920.0
2025-01-17 17:20:00,3920.0,575.4029560593505,320,255.40295605935046,0,109.45840973972162,54.72920486986081,91.21534144976802,11.66435286165339,0,0,OFF,0,OFF,563.7386031976971,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37824.11926709018,6458.060237225593,0,0,1920.0
2025-01-17 17:25:00,3925.0,596.28598455109,320,276.28598455109,0,118.40827909332428,59.20413954666214,98.67356591110357,8.95813298455793,0,0,OFF,0,OFF,587.3278515665321,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37873.80976580277,6458.806748307639,0,0,1920.0
2025-01-17 17:30:00,3930.0,587.554519623808,320,267.554519623808,0,114.66622269591772,57.33311134795886,95.55518557993143,6.599127521574162,0,0,OFF,0,OFF,580.9553921022339,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37922.77264243809,6459.356675601104,0,0,1920.0
2025-01-17 17:35:00,3935.0,599.7979357912906,320,279.79793579129057,0,119.91340105341024,59.95670052670512,99.92783421117521,4.593124389731913,0,0,OFF,0,OFF,595.2048114015587,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,37972.75580375403,6459.739435966915,0,0,1920.0
2025-01-17 17:40:00,3940.0,596.6706559494728,320,276.6706559494728,0,118.57313826405978,59.28656913202989,98.81094855338316,2.9450571132567998,0,0,OFF,0,OFF,593.725598836216,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38022.47835841648,6459.98485739302,0,0,1920.0
2025-01-17 17:45:00,3945.0,585.2977613865537,320,265.2977613865537,0,113.6990405942373,56.84952029711865,94.74920049519775,1.6589869466307199,0,0,OFF,0,OFF,583.6387744399229,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38071.25317186536,6460.123106305239,0,0,1920.0
2025-01-17 17:50:00,3950.0,595.6674008804144,320,275.66740088041445,0,118.14317180589191,59.071585902945955,98.4526431715766,0.7380881110720362,0,0,OFF,0,OFF,594.9293127693425,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38120.892121938734,6460.184613647829,0,0,1920.0
2025-01-17 17:55:00,3955.0,606.2496618872759,320,286.2496618872759,0,122.67842652311825,61.339213261559124,102.23202210259853,0.1846362260626657,0,0,OFF,0,OFF,606.0650256612132,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38171.412927096004,6460.200000000001,0,0,1920.0
2025-01-17 18:00:00,3960.0,590.9148845070482,320,270.9148845070482,0,116.10637907444924,58.05318953722462,96.75531589537437,1.4547669891820017e-30,0,0,OFF,0,OFF,590.9148845070482,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38220.655834138255,6460.200000000001,0,0,1920.0
2025-01-17 18:05:00,3965.0,601.301122911812,320,281.30112291181194,0,120.55762410506227,60.27881205253114,100.46468675421856,0.0,0,0,OFF,0,OFF,601.301122911812,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38270.764261047574,6460.200000000001,0,0,1920.0
2025-01-17 18:10:00,3970.0,582.7590457838882,320,262.75904578388815,0,112.61101962166636,56.30550981083318,93.84251635138862,0.0,0,0,OFF,0,OFF,582.7590457838882,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38319.327514862896,6460.200000000001,0,0,1920.0
2025-01-17 18:15:00,3975.0,593.8714671970855,320,273.8714671970855,0,117.37348594160808,58.68674297080404,97.8112382846734,0.0,0,0,OFF,0,OFF,593.8714671970855,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38368.816803795984,6460.200000000001,0,0,1920.0
2025-01-17 18:20:00,3980.0,572.5983038786529,320,252.59830387865293,0,108.25641594799411,54.12820797399706,90.21367995666176,0.0,0,0,OFF,0,OFF,572.5983038786529,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38416.53332911921,6460.200000000001,0,0,1920.0
2025-01-17 18:25:00,3985.0,589.7778719294196,320,269.7778719294196,0,115.61908796975125,57.809543984875624,96.34923997479271,0.0,0,0,OFF,0,OFF,589.7778719294196,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38465.681485113324,6460.200000000001,0,0,1920.0
2025-01-17 18:30:00,3990.0,579.3672725924374,320,259.3672725924374,0,111.15740253961603,55.578701269808015,92.63116878301336,0.0,0,0,OFF,0,OFF,579.3672725924374,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38513.96209116269,6460.200000000001,0,0,1920.0
2025-01-17 18:35:00,3995.0,583.1354784790649,320,263.1354784790649,0,112.77234791959924,56.38617395979962,93.97695659966602,0.0,0,0,OFF,0,OFF,583.1354784790649,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38562.55671436928,6460.200000000001,0,0,1920.0
2025-01-17 18:40:00,4000.0,593.0932908884315,320,273.0932908884315,0,117.03998180932778,58.51999090466389,97.53331817443981,0.0,0,0,OFF,0,OFF,593.0932908884315,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38611.981155276655,6460.200000000001,0,0,1920.0
2025-01-17 18:45:00,4005.0,598.412066181659,320,278.41206618165904,0,119.31945693499674,59.65972846749837,99.43288077916395,0.0,0,0,OFF,0,OFF,598.412066181659,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38661.84882745846,6460.200000000001,0,0,1920.0
2025-01-17 18:50:00,4010.0,605.6450344503024,320,285.64503445030243,0,122.41930047870103,61.209650239350516,102.01608373225086,0.0,0,0,OFF,0,OFF,605.6450344503024,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38712.31924699598,6460.200000000001,0,0,1920.0
2025-01-17 18:55:00,4015.0,601.4729111643584,320,281.4729111643584,0,120.63124764186787,60.315623820933936,100.52603970155656,0.0,0,0,OFF,0,OFF,601.4729111643584,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38762.44198959301,6460.200000000001,0,0,1920.0
2025-01-17 19:00:00,4020.0,595.6781291302502,320,275.6781291302502,0,118.1477696272501,59.07388481362505,98.45647468937509,0.0,0,0,OFF,0,OFF,595.6781291302502,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38812.081833687196,6460.200000000001,0,0,1920.0
2025-01-17 19:05:00,4025.0,596.10507866846,320,276.10507866846,0,118.33074800076858,59.16537400038429,98.60895666730714,0.0,0,0,OFF,0,OFF,596.10507866846,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38861.757256909565,6460.200000000001,0,0,1920.0
2025-01-17 19:10:00,4030.0,593.6635983896256,320,273.6635983896256,0,117.28439930983953,58.642199654919764,97.73699942486628,0.0,0,0,OFF,0,OFF,593.6635983896256,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38911.22922344203,6460.200000000001,0,0,1920.0
2025-01-17 19:15:00,4035.0,599.5965005459931,320,279.5965005459931,0,119.82707166256847,59.913535831284236,99.85589305214039,0.0,0,0,OFF,0,OFF,599.5965005459931,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,38961.19559848753,6460.200000000001,0,0,1920.0
2025-01-17 19:20:00,4040.0,589.6620012784217,320,269.6620012784217,0,115.5694291193236,57.7847145596618,96.30785759943633,0.0,0,0,OFF,0,OFF,589.6620012784217,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39010.33409859407,6460.200000000001,0,0,1920.0
2025-01-17 19:25:00,4045.0,573.0717878779011,320,253.0717878779011,0,108.45933766195762,54.22966883097881,90.38278138496469,0.0,0,0,OFF,0,OFF,573.0717878779011,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39058.09008091722,6460.200000000001,0,0,1920.0
2025-01-17 19:30:00,4050.0,573.4210679906313,320,253.4210679906313,0,108.60902913884198,54.30451456942099,90.50752428236831,0.0,0,0,OFF,0,OFF,573.4210679906313,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39105.87516991644,6460.200000000001,0,0,1920.0
2025-01-17 19:35:00,4055.0,583.6967931492755,320,263.69679314927555,0,113.01291134968952,56.50645567484476,94.17742612474127,0.0,0,0,OFF,0,OFF,583.6967931492755,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39154.51656934555,6460.200000000001,0,0,1920.0
2025-01-17 19:40:00,4060.0,574.4119672698462,320,254.41196726984617,0,109.0337002585055,54.51685012925275,90.86141688208792,0.0,0,0,OFF,0,OFF,574.4119672698462,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39202.384233284705,6460.200000000001,0,0,1920.0
2025-01-17 19:45:00,4065.0,586.0405452797714,320,266.04054527977144,0,114.01737654847346,57.00868827423673,95.01448045706123,0.0,0,0,OFF,0,OFF,586.0405452797714,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39251.22094539135,6460.200000000001,0,0,1920.0
2025-01-17 19:50:00,4070.0,574.6387596293621,320,254.63875962936208,0,109.13089698401232,54.56544849200616,90.94241415334359,0.0,0,0,OFF,0,OFF,574.6387596293621,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39299.1075086938,6460.200000000001,0,0,1920.0
2025-01-17 19:55:00,4075.0,606.9660405812248,320,286.9660405812248,0,122.98544596338203,61.49272298169102,102.4878716361517,0.0,0,0,OFF,0,OFF,606.9660405812248,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39349.68801207557,6460.200000000001,0,0,1920.0
2025-01-17 20:00:00,4080.0,562.207253172629,320,242.20725317262895,0,103.80310850255526,51.90155425127763,86.50259041879606,0.0,0,0,OFF,0,OFF,562.207253172629,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39396.538616506616,6460.200000000001,0,0,1920.0
2025-01-17 20:05:00,4085.0,548.9867569632022,320,228.9867569632022,0,98.13718155565809,49.068590777829044,81.78098462971506,0.0,0,0,OFF,0,OFF,548.9867569632022,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39442.287512920215,6460.200000000001,0,0,1920.0
2025-01-17 20:10:00,4090.0,568.5953720633795,320,248.5953720633795,0,106.54087374144835,53.270436870724176,88.78406145120697,0.0,0,0,OFF,0,OFF,568.5953720633795,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39489.67046059216,6460.200000000001,0,0,1920.0
2025-01-17 20:15:00,4095.0,543.3695726324326,320,223.36957263243255,0,95.7298168424711,47.86490842123555,79.77484736872591,0.0,0,0,OFF,0,OFF,543.3695726324326,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39534.95125831153,6460.200000000001,0,0,1920.0
2025-01-17 20:20:00,4100.0,570.6678910553787,320,250.66789105537873,0,107.42909616659088,53.71454808329544,89.5242468054924,0.0,0,0,OFF,0,OFF,570.6678910553787,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39582.506915899474,6460.200000000001,0,0,1920.0
2025-01-17 20:25:00,4105.0,567.446113712198,320,247.44611371219798,0,106.04833444808484,53.02416722404242,88.3736120400707,0.0,0,0,OFF,0,OFF,567.446113712198,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39629.79409204215,6460.200000000001,0,0,1920.0
2025-01-17 20:30:00,4110.0,573.0453986114641,320,253.04539861146407,0,108.44802797634175,54.224013988170874,90.37335664695145,0.0,0,0,OFF,0,OFF,573.0453986114641,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39677.54787525978,6460.200000000001,0,0,1920.0
2025-01-17 20:35:00,4115.0,551.5996897671582,320,231.59968976715822,0,99.25700990021066,49.62850495010533,82.71417491684223,0.0,0,0,OFF,0,OFF,551.5996897671582,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39723.51451607371,6460.200000000001,0,0,1920.0
2025-01-17 20:40:00,4120.0,568.9010634723705,320,248.90106347237054,0,106.67188434530166,53.33594217265083,88.89323695441806,0.0,0,0,OFF,0,OFF,568.9010634723705,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39770.92293802974,6460.200000000001,0,0,1920.0
2025-01-17 20:45:00,4125.0,549.5627694975883,320,229.5627694975883,0,98.38404407039498,49.19202203519749,81.98670339199582,0.0,0,0,OFF,0,OFF,549.5627694975883,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39816.71983548787,6460.200000000001,0,0,1920.0
2025-01-17 20:50:00,4130.0,571.2038002312006,320,251.2038002312006,0,107.65877152765741,53.829385763828704,89.7156429397145,0.0,0,0,OFF,0,OFF,571.2038002312006,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39864.3201521738,6460.200000000001,0,0,1920.0
2025-01-17 20:55:00,4135.0,549.5986433830428,320,229.59864338304283,0,98.39941859273264,49.19970929636632,81.99951549394386,0.0,0,0,OFF,0,OFF,549.5986433830428,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39910.12003912239,6460.200000000001,0,0,1920.0
2025-01-17 21:00:00,4140.0,565.2468660934225,320,245.24686609342245,0,105.10579975432391,52.552899877161956,87.5881664619366,0.0,0,0,OFF,0,OFF,565.2468660934225,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,39957.223944630176,6460.200000000001,0,0,1920.0
2025-01-17 21:05:00,4145.0,564.9368445317572,320,244.93684453175717,0,104.97293337075308,52.48646668537654,87.47744447562756,0.0,0,0,OFF,0,OFF,564.9368445317572,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40004.30201500782,6460.200000000001,0,0,1920.0
2025-01-17 21:10:00,4150.0,548.2671387852215,320,228.2671387852215,0,97.82877376509494,48.91438688254747,81.5239781375791,0.0,0,0,OFF,0,OFF,548.2671387852215,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40049.99094323992,6460.200000000001,0,0,1920.0
2025-01-17 21:15:00,4155.0,549.7365168999681,320,229.73651689996814,0,98.4585072428435,49.22925362142175,82.04875603570291,0.0,0,0,OFF,0,OFF,549.7365168999681,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40095.80231964825,6460.200000000001,0,0,1920.0
2025-01-17 21:20:00,4160.0,558.7891266476203,320,238.78912664762026,0,102.3381971346944,51.1690985673472,85.28183094557866,0.0,0,0,OFF,0,OFF,558.7891266476203,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40142.36808020222,6460.200000000001,0,0,1920.0
2025-01-17 21:25:00,4165.0,546.9932140397683,320,226.9932140397683,0,97.28280601704355,48.64140300852178,81.06900501420297,0.0,0,0,OFF,0,OFF,546.9932140397683,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40187.95084803887,6460.200000000001,0,0,1920.0
2025-01-17 21:30:00,4170.0,561.0563043182307,320,241.05630431823067,0,103.30984470781314,51.65492235390657,86.09153725651095,0.0,0,0,OFF,0,OFF,561.0563043182307,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40234.705540065384,6460.200000000001,0,0,1920.0
2025-01-17 21:35:00,4175.0,574.4919804842116,320,254.49198048421158,0,109.06799163609068,54.53399581804534,90.88999303007557,0.0,0,0,OFF,0,OFF,574.4919804842116,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40282.5798717724,6460.200000000001,0,0,1920.0
2025-01-17 21:40:00,4180.0,564.598533525794,320,244.59853352579398,0,104.827942939626,52.413971469813,87.35661911635499,0.0,0,0,OFF,0,OFF,564.598533525794,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40329.62974956622,6460.200000000001,0,0,1920.0
2025-01-17 21:45:00,4185.0,560.4672734304,320,240.46727343040004,0,103.05740289874286,51.52870144937143,85.88116908228572,0.0,0,0,OFF,0,OFF,560.4672734304,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40376.33535568542,6460.200000000001,0,0,1920.0
2025-01-17 21:50:00,4190.0,567.8910375420083,320,247.89103754200835,0,106.23901608943216,53.11950804471608,88.53251340786012,0.0,0,0,OFF,0,OFF,567.8910375420083,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40423.65960881392,6460.200000000001,0,0,1920.0
2025-01-17 21:55:00,4195.0,555.5025493733873,320,235.5025493733873,0,100.92966401716599,50.464832008582995,84.10805334763832,0.0,0,0,OFF,0,OFF,555.5025493733873,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40469.95148792837,6460.200000000001,0,0,1920.0
2025-01-17 22:00:00,4200.0,547.8674076767019,320,227.86740767670187,0,97.65746043287223,48.828730216436114,81.38121702739353,0.0,0,0,OFF,0,OFF,547.8674076767019,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40515.60710523476,6460.200000000001,0,0,1920.0
2025-01-17 22:05:00,4205.0,554.9544252127964,320,234.95442521279642,0,100.69475366262704,50.34737683131352,83.91229471885586,0.0,0,0,OFF,0,OFF,554.9544252127964,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40561.85330733583,6460.200000000001,0,0,1920.0
2025-01-17 22:10:00,4210.0,564.4816647416087,320,244.4816647416087,0,104.7778563178323,52.38892815891615,87.31488026486025,0.0,0,0,OFF,0,OFF,564.4816647416087,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40608.89344606429,6460.200000000001,0,0,1920.0
2025-01-17 22:15:00,4215.0,560.9660119396855,320,240.96601193968547,0,103.27114797415092,51.63557398707546,86.05928997845909,0.0,0,0,OFF,0,OFF,560.9660119396855,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40655.64061372593,6460.200000000001,0,0,1920.0
2025-01-17 22:20:00,4220.0,568.3251979708739,320,248.3251979708739,0,106.42508484466023,53.21254242233012,88.68757070388354,0.0,0,0,OFF,0,OFF,568.3251979708739,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40703.001046890175,6460.200000000001,0,0,1920.0
2025-01-17 22:25:00,4225.0,572.4824651629513,320,252.48246516295126,0,108.20677078412196,54.10338539206098,90.1723089867683,0.0,0,0,OFF,0,OFF,572.4824651629513,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40750.707918987086,6460.200000000001,0,0,1920.0
2025-01-17 22:30:00,4230.0,558.1035164258451,320,238.1035164258451,0,102.04436418250503,51.02218209125252,85.03697015208753,0.0,0,0,OFF,0,OFF,558.1035164258451,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40797.21654535591,6460.200000000001,0,0,1920.0
2025-01-17 22:35:00,4235.0,570.9487971698354,320,250.94879716983542,0,107.54948450135804,53.77474225067902,89.62457041779837,0.0,0,0,OFF,0,OFF,570.9487971698354,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40844.79561178673,6460.200000000001,0,0,1920.0
2025-01-17 22:40:00,4240.0,561.5506213928711,320,241.5506213928711,0,103.52169488265905,51.760847441329524,86.26807906888254,0.0,0,0,OFF,0,OFF,561.5506213928711,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40891.5914969028,6460.200000000001,0,0,1920.0
2025-01-17 22:45:00,4245.0,564.5123732434622,320,244.5123732434622,0,104.79101710434095,52.395508552170476,87.32584758695079,0.0,0,0,OFF,0,OFF,564.5123732434622,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40938.63419467309,6460.200000000001,0,0,1920.0
2025-01-17 22:50:00,4250.0,568.7530733121937,320,248.7530733121937,0,106.60845999094015,53.304229995470074,88.84038332578345,0.0,0,0,OFF,0,OFF,568.7530733121937,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,40986.030284115775,6460.200000000001,0,0,1920.0
2025-01-17 22:55:00,4255.0,562.3190435803854,320,242.31904358038537,0,103.85101867730802,51.92550933865401,86.54251556442335,0.0,0,0,OFF,0,OFF,562.3190435803854,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41032.89020441414,6460.200000000001,0,0,1920.0
2025-01-17 23:00:00,4260.0,545.2226409187947,320,225.2226409187947,0,96.52398896519773,48.261994482598865,80.43665747099811,0.0,0,0,OFF,0,OFF,545.2226409187947,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41078.32542449071,6460.200000000001,0,0,1920.0
2025-01-17 23:05:00,4265.0,563.6288004768699,320,243.62880047686986,0,104.41234306151564,52.20617153075782,87.01028588459637,0.0,0,0,OFF,0,OFF,563.6288004768699,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41125.29449119711,6460.200000000001,0,0,1920.0
2025-01-17 23:10:00,4270.0,576.3151923969806,320,256.3151923969806,0,109.84936817013454,54.92468408506727,91.54114014177878,0.0,0,0,OFF,0,OFF,576.3151923969806,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41173.3207572302,6460.200000000001,0,0,1920.0
2025-01-17 23:15:00,4275.0,556.8341614322428,320,236.8341614322428,0,101.50035489953262,50.75017744976631,84.58362908294386,0.0,0,0,OFF,0,OFF,556.8341614322428,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41219.72360401622,6460.200000000001,0,0,1920.0
2025-01-17 23:20:00,4280.0,575.8221525452067,320,255.82215254520668,0,109.63806537651715,54.819032688258574,91.36505448043096,0.0,0,0,OFF,0,OFF,575.8221525452067,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41267.708783394984,6460.200000000001,0,0,1920.0
2025-01-17 23:25:00,4285.0,552.684843564616,320,232.68484356461602,0,99.72207581340686,49.86103790670343,83.10172984450573,0.0,0,0,OFF,0,OFF,552.684843564616,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41313.765853692035,6460.200000000001,0,0,1920.0
2025-01-17 23:30:00,4290.0,574.9906748266068,320,254.99067482660678,0,109.28171778283148,54.64085889141574,91.06809815235957,0.0,0,0,OFF,0,OFF,574.9906748266068,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41361.68174326092,6460.200000000001,0,0,1920.0
2025-01-17 23:35:00,4295.0,573.4599300331391,320,253.45993003313913,0,108.62568429991677,54.312842149958385,90.52140358326398,0.0,0,0,OFF,0,OFF,573.4599300331391,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41409.47007076368,6460.200000000001,0,0,1920.0
2025-01-17 23:40:00,4300.0,549.7525038513273,320,229.75250385132733,0,98.465358793426,49.232679396713,82.05446566118833,0.0,0,0,OFF,0,OFF,549.7525038513273,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41455.28277941796,6460.200000000001,0,0,1920.0
2025-01-17 23:45:00,4305.0,557.0011112618075,320,237.00111126180752,0,101.57190482648893,50.785952413244466,84.6432540220741,0.0,0,0,OFF,0,OFF,557.0011112618075,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41501.699538689776,6460.200000000001,0,0,1920.0
2025-01-17 23:50:00,4310.0,566.839178148528,320,246.83917814852805,0,105.78821920651201,52.894109603256005,88.15684933876001,0.0,0,0,OFF,0,OFF,566.839178148528,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41548.93613686882,6460.200000000001,0,0,1920.0
2025-01-17 23:55:00,4315.0,573.2537256294579,320,253.2537256294579,0,108.53731098405339,54.268655492026696,90.44775915337783,0.0,0,0,OFF,0,OFF,573.2537256294579,0.0,10.0,240.00000000000003,GRID_CONNECTED,True,50,1.0,0.0,False,False,41596.707280671275,6460.200000000001,0,0,1920.0
