timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 00:00:00,0.0,741.3784864546604,220,521.3784864546604,0.0,360.9543367763034,60.159056129383906,100.26509354897317,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-400.0,77.85478997883668,1261.2475976571543,GRID_CONNECTED,True,50.0,1.0,-400.0,False,False,61.78154053788837,0.0,0.0,0.0,34.75240234284579
2025-01-15 00:05:00,5.0,731.3669092406201,220,511.3669092406201,0.0,354.0232448588908,59.00387414314847,98.33979023858078,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-389.98842278595964,75.76327229709139,1227.3650112128805,GRID_CONNECTED,True,50.0,1.0,-389.98842278595964,False,False,122.7287829746067,0.0,0.0,0.0,68.6349887871196
2025-01-15 00:10:00,10.0,712.5042439364126,220,492.50424393641265,0.0,340.9644765713626,56.82741276189377,94.71235460315629,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-371.1257574817522,73.7729155619372,1195.1212321033825,GRID_CONNECTED,True,50.0,1.0,-371.1257574817522,False,False,182.1041366359744,0.0,0.0,0.0,100.87876789661776
2025-01-15 00:15:00,15.0,736.5382386609972,220,516.5382386609972,0.0,357.603395996075,59.60056599934583,99.33427666557638,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-395.15975220633675,71.65366391095357,1160.789355357448,GRID_CONNECTED,True,50.0,1.0,-395.15975220633675,False,False,243.4823231910575,0.0,0.0,0.0,135.2106446425524
2025-01-15 00:20:00,20.0,734.6521107819523,220,514.6521107819523,0.0,356.2976151567362,59.38293585945603,98.97155976576005,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-393.2736243272918,69.54452761103825,1126.6213472988197,GRID_CONNECTED,True,50.0,1.0,-393.2736243272918,False,False,304.7033324228869,0.0,0.0,0.0,169.3786527011805
2025-01-15 00:25:00,25.0,708.1615458255166,220,488.16154582551655,0.0,337.95799326381916,56.32633221063652,93.87722035106087,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-366.7830593708561,67.57746087465,1094.75486616933,GRID_CONNECTED,True,50.0,1.0,-366.7830593708561,False,False,363.7167945750133,0.0,0.0,0.0,201.24513383067023
2025-01-15 00:30:00,30.0,716.88002967643,220,496.88002967643,0.0,343.9938666990669,57.33231111651116,95.55385186085192,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-375.50154322176957,65.56363669094591,1062.1309143933238,GRID_CONNECTED,True,50.0,1.0,-375.50154322176957,False,False,423.4567970480491,0.0,0.0,0.0,233.86908560667632
2025-01-15 00:35:00,35.0,705.8354557430647,220,485.8354557430647,0.0,336.34762320673707,56.05793720112285,93.42989533520475,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-364.45696928840425,63.60904483394517,1030.4665263099118,GRID_CONNECTED,True,50.0,1.0,-364.45696928840425,False,False,482.27641835997116,0.0,0.0,0.0,265.5334736900884
2025-01-15 00:40:00,40.0,734.191818971324,220,514.191818971324,0.0,355.978951595532,59.329825265922,98.88304210987,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-392.81333251666354,61.50237709054191,996.338508866779,GRID_CONNECTED,True,50.0,1.0,-392.81333251666354,False,False,543.4590699409148,0.0,0.0,0.0,299.66149113322126
2025-01-15 00:45:00,45.0,731.6415269163233,220,511.6415269163233,0.0,354.2133647882238,59.0355607980373,98.39260133006216,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-390.26304046166285,59.40938662732185,962.4320633626139,GRID_CONNECTED,True,50.0,1.0,-390.26304046166285,False,False,604.4291971839417,0.0,0.0,0.0,333.5679366373863
2025-01-15 00:50:00,50.0,710.5256542562233,220,490.52565425622333,0.0,339.5946837158469,56.599113952641154,94.33185658773525,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-369.1471678015629,57.429641118191924,930.3601861147091,GRID_CONNECTED,True,50.0,1.0,-369.1471678015629,False,False,663.6396683719603,0.0,0.0,0.0,365.6398138852911
2025-01-15 00:55:00,55.0,729.9009724850688,220,509.9009724850688,0.0,353.00836556658606,58.834727594431016,98.05787932405168,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-388.52248603040834,55.345985291992626,896.6049617302805,GRID_CONNECTED,True,50.0,1.0,-388.52248603040834,False,False,724.4647494123827,0.0,0.0,0.0,399.3950382697197
2025-01-15 01:00:00,60.0,712.4375664340561,220,492.43756643405607,0.0,340.9183152235773,56.81971920392955,94.69953200654925,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-371.0590799793956,53.35598614995401,864.3669756292551,GRID_CONNECTED,True,50.0,1.0,-371.0590799793956,False,False,783.8345466152207,0.0,0.0,0.0,431.6330243707451
2025-01-15 01:05:00,65.0,703.6493821469228,220,483.6493821469228,0.0,334.83418764017733,55.80569794002955,93.00949656671592,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-362.27089569226234,51.41311826041688,832.8925158187535,GRID_CONNECTED,True,50.0,1.0,-362.27089569226234,False,False,842.4719951274642,0.0,0.0,0.0,463.10748418124666
2025-01-15 01:10:00,70.0,702.168201033529,220,482.16820103352904,0.0,333.80875456167394,55.63479242694566,92.72465404490943,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-360.7897145788686,49.47819398229878,801.5467425132401,GRID_CONNECTED,True,50.0,1.0,-360.7897145788686,False,False,900.9860118802583,0.0,0.0,0.0,494.45325748676
2025-01-15 01:15:00,75.0,716.4388134809911,220,496.43881348099114,0.0,343.6884093329939,57.28140155549898,95.4690025924983,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-375.0603270263307,47.46673605210459,768.9611240440943,GRID_CONNECTED,True,50.0,1.0,-375.0603270263307,False,False,960.6892463370075,0.0,0.0,0.0,527.038875955906
2025-01-15 01:20:00,80.0,724.3560599733171,220,504.3560599733171,0.0,349.16957998152725,58.1949299969212,96.99154999486868,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-382.97757351865664,45.412817730621995,735.6876472360764,GRID_CONNECTED,True,50.0,1.0,-382.97757351865664,False,False,1021.0522513347839,0.0,0.0,0.0,560.3123527639239
2025-01-15 01:25:00,85.0,722.1609362774409,220,502.1609362774409,0.0,347.64987896130526,57.94164649355088,96.56941082258479,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-380.78244982278045,43.37067191251463,702.604884982737,GRID_CONNECTED,True,50.0,1.0,-380.78244982278045,False,False,1081.232329357904,0.0,0.0,0.0,593.3951150172633
2025-01-15 01:30:00,90.0,727.3670364125227,220,507.3670364125227,0.0,351.2541021317465,58.54235035529108,97.57058392548514,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-385.98854995786223,41.300605648954864,669.0698115130688,GRID_CONNECTED,True,50.0,1.0,-385.98854995786223,False,False,1141.8462490589477,0.0,0.0,0.0,626.9301884869315
2025-01-15 01:35:00,95.0,731.5474463900559,220,511.54744639005594,0.0,354.14823211619256,59.02470535269876,98.3745089211646,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-390.1689599353955,39.20811974195416,635.1715398196574,GRID_CONNECTED,True,50.0,1.0,-390.1689599353955,False,False,1202.8085362581191,0.0,0.0,0.0,660.8284601803429
2025-01-15 01:40:00,100.0,705.800763281163,220,485.800763281163,0.0,336.32360534849744,56.053934224749575,93.42322370791595,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-364.4222768265025,37.25371394149574,603.510165852231,GRID_CONNECTED,True,50.0,1.0,-364.4222768265025,False,False,1261.6252665315494,0.0,0.0,0.0,692.4898341477692
2025-01-15 01:45:00,105.0,722.2782865949869,220,502.27828659498687,0.0,347.73112148883706,57.95518691480618,96.59197819134363,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-380.8998001403264,35.21093877069541,570.4172080852655,GRID_CONNECTED,True,50.0,1.0,-380.8998001403264,False,False,1321.8151237477982,0.0,0.0,0.0,725.5827919147347
2025-01-15 01:50:00,110.0,705.8843608749875,220,485.88436087498746,0.0,336.38148060576054,56.063580100960095,93.43930016826683,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-364.505874420327,33.25608463424694,538.7485710748005,GRID_CONNECTED,True,50.0,1.0,-364.505874420327,False,False,1380.6388204873806,0.0,0.0,0.0,757.2514289251998
2025-01-15 01:55:00,115.0,702.5078862241007,220,482.50788622410073,0.0,334.04392123206975,55.67398687201162,92.78997812001937,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-361.1293997694403,31.319338615941696,507.3732855782555,GRID_CONNECTED,True,50.0,1.0,-361.1293997694403,False,False,1439.181144339389,0.0,0.0,0.0,788.6267144217447
2025-01-15 02:00:00,120.0,714.7600495935535,220,494.7600495935535,0.0,342.5261881801524,57.0876980300254,95.14616338337567,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-373.38156313889306,29.31688393853375,474.93351980424677,GRID_CONNECTED,True,50.0,1.0,-373.38156313889306,False,False,1498.7444818055185,0.0,0.0,0.0,821.0664801957535
2025-01-15 02:05:00,125.0,715.891988469685,220,495.891988469685,0.0,343.30983817132034,57.218306361886725,95.36384393647788,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-374.5135020150245,27.30835864457475,442.39541004211094,GRID_CONNECTED,True,50.0,1.0,-374.5135020150245,False,False,1558.4021475113257,0.0,0.0,0.0,853.6045899578893
2025-01-15 02:10:00,130.0,739.703377035267,220,519.703377035267,0.0,359.7946456398002,59.965774273300035,99.94295712216672,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-398.3248905806065,25.172132277194,407.7885428905428,GRID_CONNECTED,True,50.0,1.0,-398.3248905806065,False,False,1620.044095597598,0.0,0.0,0.0,888.2114571094575
2025-01-15 02:15:00,135.0,731.474737632011,220,511.47473763201106,0.0,354.0978952836999,59.01631588061666,98.36052646769443,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-390.0962511773506,23.08003630908426,373.896588207165,GRID_CONNECTED,True,50.0,1.0,-390.0962511773506,False,False,1681.0003237335989,0.0,0.0,0.0,922.1034117928352
2025-01-15 02:20:00,140.0,722.0146591704597,220,502.0146591704597,0.0,347.54861019493364,57.924768365822274,96.54128060970379,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-380.63617271579926,21.0386749787663,340.826534656014,GRID_CONNECTED,True,50.0,1.0,-380.63617271579926,False,False,1741.1682119978038,0.0,0.0,0.0,955.1734653439862
2025-01-15 02:25:00,145.0,728.3656880576273,220,508.36568805762727,0.0,351.9454763475881,58.65757939126469,97.76263231877448,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-386.9872016029668,18.96325292141471,307.20469732691834,GRID_CONNECTED,True,50.0,1.0,-386.9872016029668,False,False,1801.8653526692729,0.0,0.0,0.0,988.7953026730819
2025-01-15 02:30:00,150.0,724.1351547119784,220,504.13515471197843,0.0,349.0166455698312,58.1694409283052,96.94906821384201,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-382.756668257318,16.910519320383003,273.95041299020465,GRID_CONNECTED,True,50.0,1.0,-382.756668257318,False,False,1862.209948895271,0.0,0.0,0.0,1022.0495870097956
2025-01-15 02:35:00,155.0,729.305643765541,220,509.30564376554105,0.0,352.59621491460535,58.766035819100885,97.94339303183482,0.0,0,0.0,OFF,0.0,OFF,341.37848645466045,-387.9271573108806,14.830056257021251,240.24691136374426,GRID_CONNECTED,True,50.0,1.0,-387.9271573108806,False,False,1922.985419209066,0.0,0.0,0.0,1055.753088636256
2025-01-15 02:40:00,160.0,717.4886151781018,220,497.4886151781018,0.0,344.4151951233012,57.4025325205502,95.67088753425034,0.0,0,0.0,OFF,0.0,OFF,404.5009697231247,-312.9876454549771,13.151495673195429,213.05422990576594,GRID_CONNECTED,True,50.0,1.0,-312.9876454549771,False,False,1982.7761371405745,0.0,0.0,0.0,1082.9457700942344
2025-01-15 02:45:00,165.0,736.4619409043372,220,516.4619409043372,0.0,357.55057447223345,59.591762412038904,99.31960402006484,0.0,0,0.0,OFF,0.0,OFF,532.2450212812735,-204.21691962306377,12.056275217029176,195.31165851587267,GRID_CONNECTED,True,50.0,1.0,-204.21691962306375,False,False,2044.1479655492692,0.0,0.0,0.0,1100.6883414841277
2025-01-15 02:50:00,170.0,730.3608670301621,220,510.3608670301621,0.0,353.32675409780455,58.8877923496341,98.14632058272349,0.0,0,0.0,OFF,0.0,OFF,597.1142329666715,-133.24663406349063,11.341670180330972,183.73505692136175,GRID_CONNECTED,True,50.0,1.0,-133.24663406349066,False,False,2105.011371135116,0.0,0.0,0.0,1112.2649430786387
2025-01-15 02:55:00,175.0,706.307613111614,220,486.30761311161405,0.0,336.67450138496355,56.11241689749393,93.52069482915655,0.0,0,0.0,OFF,0.0,OFF,619.3673854261671,-86.94022768544698,10.875407561148368,176.18160249060355,GRID_CONNECTED,True,50.0,1.0,-86.94022768544698,False,False,2163.8703388944173,0.0,0.0,0.0,1119.8183975093968
2025-01-15 03:00:00,180.0,723.8788888140743,220,503.87888881407434,0.0,348.8392307174361,58.13987178623935,96.89978631039892,0.0,0,0.0,OFF,0.0,OFF,667.1524788516601,-56.72640996241423,10.571182403358392,171.25315493440596,GRID_CONNECTED,True,50.0,1.0,-56.72640996241421,False,False,2224.1935796289235,0.0,0.0,0.0,1124.7468450655945
2025-01-15 03:05:00,185.0,702.9201578041475,220,482.9201578041475,0.0,334.32934001825595,55.72155666970933,92.86926111618222,0.0,0,0.0,OFF,0.0,OFF,667.1524788516601,-35.76767895248736,10.379359445051822,168.1456230098395,GRID_CONNECTED,True,50.0,1.0,-35.76767895248736,False,False,2282.770259445936,0.0,0.0,0.0,1127.854376990161
2025-01-15 03:10:00,190.0,737.3754544656213,220,517.3754544656213,0.0,358.1830069377378,59.697167822956295,99.49527970492717,0.0,0,0.0,OFF,0.0,OFF,712.7929624262632,-24.58249203935807,10.247522924381826,166.00987137498558,GRID_CONNECTED,True,50.0,1.0,-24.582492039358044,False,False,2344.2182139847378,0.0,0.0,0.0,1129.990128625015
2025-01-15 03:15:00,195.0,703.982409667115,220,483.982409667115,0.0,335.0647451541565,55.84412419235942,93.07354032059904,0.0,0,0.0,OFF,0.0,OFF,679.399917627757,-24.58249203935807,10.247522924381826,166.00987137498558,GRID_CONNECTED,True,50.0,1.0,-24.582492039358044,False,False,2402.883414790331,0.0,0.0,0.0,1129.990128625015
2025-01-15 03:20:00,200.0,723.4621703122508,220,503.4621703122508,0.0,348.5507332930967,58.09178888218278,96.81964813697131,0.0,0,0.0,OFF,0.0,OFF,707.4226848123085,-16.03948549994234,10.161502761809874,164.61634474131998,GRID_CONNECTED,True,50.0,1.0,-16.039485499942316,False,False,2463.1719289830185,0.0,0.0,0.0,1131.3836552586804
2025-01-15 03:25:00,205.0,739.0797371685288,220,519.0797371685288,0.0,359.3628949628277,59.89381582713794,99.82302637856324,0.0,0,0.0,OFF,0.0,OFF,728.6143582032489,-10.465378965279855,10.1053766722309,163.70710209014058,GRID_CONNECTED,True,50.0,1.0,-10.46537896527991,False,False,2524.7619070803958,0.0,0.0,0.0,1132.29289790986
2025-01-15 03:30:00,210.0,714.2085673619423,220,494.2085673619423,0.0,342.144392789037,57.024065464839495,95.04010910806583,0.0,0,0.0,OFF,0.0,OFF,703.7431883966624,-10.465378965279855,10.1053766722309,163.70710209014058,GRID_CONNECTED,True,50.0,1.0,-10.46537896527991,False,False,2584.279287693891,0.0,0.0,0.0,1132.29289790986
2025-01-15 03:35:00,215.0,713.7426357257211,220,493.74263572572113,0.0,341.82182473319153,56.97030412219859,94.95050687033098,0.0,0,0.0,OFF,0.0,OFF,703.2772567604412,-10.465378965279855,10.1053766722309,163.70710209014058,GRID_CONNECTED,True,50.0,1.0,-10.46537896527991,False,False,2643.7578406710345,0.0,0.0,0.0,1132.29289790986
2025-01-15 03:40:00,220.0,731.0593378309366,220,511.05933783093656,0.0,353.810310806033,58.96838513433883,98.28064189056472,0.0,0,0.0,OFF,0.0,OFF,724.2309294703742,-6.828408360562318,10.068755747121717,163.1138431033718,GRID_CONNECTED,True,50.0,1.0,-6.828408360562321,False,False,2704.679452156946,0.0,0.0,0.0,1132.8861568966288
2025-01-15 03:45:00,225.0,711.9014633672543,220,491.90146336725434,0.0,340.5471669465607,56.75786115776012,94.59643526293353,0.0,0,0.0,OFF,0.0,OFF,705.073055006692,-6.828408360562318,10.068755747121717,163.1138431033718,GRID_CONNECTED,True,50.0,1.0,-6.828408360562321,False,False,2764.004574104217,0.0,0.0,0.0,1132.8861568966288
2025-01-15 03:50:00,230.0,709.7146427490429,220,489.7146427490429,0.0,339.0332142108759,56.50553570181265,94.17589283635441,0.0,0,0.0,OFF,0.0,OFF,702.8862343884806,-6.828408360562318,10.068755747121717,163.1138431033718,GRID_CONNECTED,True,50.0,1.0,-6.828408360562321,False,False,2823.147460999971,0.0,0.0,0.0,1132.8861568966288
2025-01-15 03:55:00,235.0,725.0550272284133,220,505.05502722841334,0.0,349.6534803889015,58.27558006481692,97.12596677469487,0.0,0,0.0,OFF,0.0,OFF,720.5996548149261,-4.455372413487251,10.044861473248147,162.72675586661998,GRID_CONNECTED,True,50.0,1.0,-4.4553724134872255,False,False,2883.5687132690055,0.0,0.0,0.0,1133.2732441333806
2025-01-15 04:00:00,240.0,732.0018534047986,220,512.0018534047986,0.0,354.46282158793747,59.07713693132291,98.46189488553819,0.0,0,0.0,OFF,0.0,OFF,729.0948299383186,-2.90702346647995,10.02927103356802,162.47419074380196,GRID_CONNECTED,True,50.0,1.0,-2.9070234664799273,False,False,2944.5688677194053,0.0,0.0,0.0,1133.5258092561985
2025-01-15 04:05:00,245.0,712.4306398230957,220,492.4306398230957,0.0,340.9135198775278,56.81891997958797,94.69819996597994,0.0,0,0.0,OFF,0.0,OFF,709.5236163566158,-2.90702346647995,10.02927103356802,162.47419074380196,GRID_CONNECTED,True,50.0,1.0,-2.9070234664799273,False,False,3003.9380877046633,0.0,0.0,0.0,1133.5258092561985
2025-01-15 04:10:00,250.0,716.8006305850888,220,496.8006305850888,0.0,343.9388980973692,57.32314968289486,95.53858280482477,0.0,0,0.0,OFF,0.0,OFF,713.8936071186089,-2.90702346647995,10.02927103356802,162.47419074380196,GRID_CONNECTED,True,50.0,1.0,-2.9070234664799273,False,False,3063.671473586754,0.0,0.0,0.0,1133.5258092561985
2025-01-15 04:15:00,255.0,709.6222007755357,220,489.6222007755357,0.0,338.9692159215247,56.494869320254125,94.15811553375687,0.0,0,0.0,OFF,0.0,OFF,706.7151773090558,-2.90702346647995,10.02927103356802,162.47419074380196,GRID_CONNECTED,True,50.0,1.0,-2.9070234664799273,False,False,3122.806656984715,0.0,0.0,0.0,1133.5258092561985
2025-01-15 04:20:00,260.0,739.2125878224731,220,519.2125878224731,0.0,359.4548684924814,59.9091447487469,99.84857458124483,0.0,0,0.0,OFF,0.0,OFF,737.3158248472654,-1.8967629752077513,10.019098646212553,162.30939806864336,GRID_CONNECTED,True,50.0,1.0,-1.8967629752077073,False,False,3184.407705969921,0.0,0.0,0.0,1133.6906019313572
2025-01-15 04:25:00,265.0,738.0194113767992,220,518.0194113767992,0.0,358.628823260861,59.77147054347684,99.61911757246139,0.0,0,0.0,OFF,0.0,OFF,736.1226484015915,-1.8967629752077513,10.019098646212553,162.30939806864336,GRID_CONNECTED,True,50.0,1.0,-1.8967629752077073,False,False,3245.9093235846544,0.0,0.0,0.0,1133.6906019313572
2025-01-15 04:30:00,270.0,729.4103424515522,220,509.4103424515522,0.0,352.66869862030535,58.77811643671756,97.96352739452927,0.0,0,0.0,OFF,0.0,OFF,727.5135794763445,-1.8967629752077513,10.019098646212553,162.30939806864336,GRID_CONNECTED,True,50.0,1.0,-1.8967629752077073,False,False,3306.6935187889503,0.0,0.0,0.0,1133.6906019313572
2025-01-15 04:35:00,275.0,702.5875727095015,220,482.5875727095015,0.0,334.09908879888565,55.683181466480946,92.80530244413491,0.0,0,0.0,OFF,0.0,OFF,700.6908097342938,-1.8967629752077513,10.019098646212553,162.30939806864336,GRID_CONNECTED,True,50.0,1.0,-1.8967629752077073,False,False,3365.2424831814087,0.0,0.0,0.0,1133.6906019313572
2025-01-15 04:40:00,280.0,722.9576923388612,220,502.9576923388612,0.0,348.2014793115193,58.03357988525321,96.72263314208868,0.0,0,0.0,OFF,0.0,OFF,721.7201000642877,-1.2375922745734542,10.012461407838732,162.20187480698743,GRID_CONNECTED,True,50.0,1.0,-1.2375922745734442,False,False,3425.4889575429806,0.0,0.0,0.0,1133.798125193013
2025-01-15 04:45:00,285.0,736.7820458265376,220,516.7820458265376,0.0,357.7721855722183,59.628697595369715,99.38116265894953,0.0,0,0.0,OFF,0.0,OFF,735.9745465985877,-0.8074992279498161,10.00813076924903,162.1317184618343,GRID_CONNECTED,True,50.0,1.0,-0.8074992279498474,False,False,3486.8874613618586,0.0,0.0,0.0,1133.8682815381662
2025-01-15 04:50:00,290.0,726.1149735830365,220,506.11497358303654,0.0,350.3872894036407,58.397881567273444,97.3298026121224,0.0,0,0.0,OFF,0.0,OFF,725.3074743550867,-0.8074992279498161,10.00813076924903,162.1317184618343,GRID_CONNECTED,True,50.0,1.0,-0.8074992279498474,False,False,3547.3970424937784,0.0,0.0,0.0,1133.8682815381662
2025-01-15 04:55:00,295.0,713.6109708139711,220,493.6109708139711,0.0,341.73067210198,56.955112016996665,94.92518669499445,0.0,0,0.0,OFF,0.0,OFF,712.8034715860213,-0.8074992279498161,10.00813076924903,162.1317184618343,GRID_CONNECTED,True,50.0,1.0,-0.8074992279498474,False,False,3606.8646233949426,0.0,0.0,0.0,1133.8682815381662
2025-01-15 05:00:00,300.0,735.4136934023568,220,515.4136934023568,0.0,356.8248646631701,59.47081077719501,99.11801796199168,0.0,0,0.0,OFF,0.0,OFF,734.8868195550197,-0.5268738473371585,10.00530513160604,162.08594313201786,GRID_CONNECTED,True,50.0,1.0,-0.5268738473371286,False,False,3668.149097845139,0.0,0.0,0.0,1133.9140568679827
2025-01-15 05:05:00,305.0,707.8948755837031,220,487.8948755837031,0.0,337.7733754041021,56.29556256735036,93.8259376122506,0.0,0,0.0,OFF,0.0,OFF,707.368001736366,-0.5268738473371585,10.00530513160604,162.08594313201786,GRID_CONNECTED,True,50.0,1.0,-0.5268738473371286,False,False,3727.140337477114,0.0,0.0,0.0,1133.9140568679827
2025-01-15 05:10:00,310.0,699.60034663334,220,479.60034663334,0.0,332.0310092076969,55.33850153461615,92.23083589102691,0.0,0,0.0,OFF,0.0,OFF,699.0734727860029,-0.5268738473371585,10.00530513160604,162.08594313201786,GRID_CONNECTED,True,50.0,1.0,-0.5268738473371286,False,False,3785.4403663632256,0.0,0.0,0.0,1133.9140568679827
2025-01-15 05:15:00,315.0,730.5300428390204,220,510.53004283902044,0.0,353.44387581162954,58.907312635271595,98.17885439211932,0.0,0,0.0,OFF,0.0,OFF,730.1862703109491,-0.3437725280713749,10.003461470925492,162.056075828993,GRID_CONNECTED,True,50.0,1.0,-0.34377252807132663,False,False,3846.317869933144,0.0,0.0,0.0,1133.9439241710077
2025-01-15 05:20:00,320.0,732.185935770168,220,512.185935770168,0.0,354.59026322550096,59.09837720425016,98.49729534041694,0.0,0,0.0,OFF,0.0,OFF,731.8421632420967,-0.3437725280713749,10.003461470925492,162.056075828993,GRID_CONNECTED,True,50.0,1.0,-0.34377252807132663,False,False,3907.333364580658,0.0,0.0,0.0,1133.9439241710077
2025-01-15 05:25:00,325.0,739.1329022738233,220,519.1329022738233,0.0,359.39970157418537,59.89995026236423,99.83325043727372,0.0,0,0.0,OFF,0.0,OFF,738.789129745752,-0.3437725280713749,10.003461470925492,162.056075828993,GRID_CONNECTED,True,50.0,1.0,-0.34377252807132663,False,False,3968.9277731034763,0.0,0.0,0.0,1133.9439241710077
2025-01-15 05:30:00,330.0,730.9564622681238,220,510.9564622681238,0.0,353.7390892625473,58.95651487709121,98.26085812848535,0.0,0,0.0,OFF,0.0,OFF,730.6126897400525,-0.3437725280713749,10.003461470925492,162.056075828993,GRID_CONNECTED,True,50.0,1.0,-0.34377252807132663,False,False,4029.84081162582,0.0,0.0,0.0,1133.9439241710077
2025-01-15 05:35:00,335.0,710.9667247641355,220,490.9667247641355,0.0,339.90004022132456,56.6500067035541,94.41667783925682,0.0,0,0.0,OFF,0.0,OFF,710.6229522360642,-0.3437725280713749,10.003461470925492,162.056075828993,GRID_CONNECTED,True,50.0,1.0,-0.34377252807132663,False,False,4089.0880386894983,0.0,0.0,0.0,1133.9439241710077
2025-01-15 05:40:00,340.0,709.8158866777595,220,489.8158866777595,0.0,339.10330616152584,56.51721769358764,94.19536282264606,0.0,0,0.0,OFF,0.0,OFF,709.4721141496882,-0.3437725280713749,10.003461470925492,162.056075828993,GRID_CONNECTED,True,50.0,1.0,-0.34377252807132663,False,False,4148.239362579312,0.0,0.0,0.0,1133.9439241710077
2025-01-15 05:45:00,345.0,727.4903664491237,220,507.4903664491237,0.0,351.33948446477797,58.55658074412966,97.5943012402161,0.0,0,0.0,OFF,0.0,OFF,727.2660631331519,-0.22430331597188768,10.002258526622485,162.03658813128428,GRID_CONNECTED,True,50.0,1.0,-0.22430331597183795,False,False,4208.863559783405,0.0,0.0,0.0,1133.9634118687163
2025-01-15 05:50:00,350.0,709.502242293402,220,489.502242293402,0.0,338.886167741586,56.481027956931,94.135046594885,0.0,0,0.0,OFF,0.0,OFF,709.2779389774302,-0.22430331597188768,10.002258526622485,162.03658813128428,GRID_CONNECTED,True,50.0,1.0,-0.22430331597183795,False,False,4267.988746641189,0.0,0.0,0.0,1133.9634118687163
2025-01-15 05:55:00,355.0,723.8099450091004,220,503.8099450091004,0.0,348.79150039091564,58.131916731819274,96.88652788636546,0.0,0,0.0,OFF,0.0,OFF,723.6635924839633,-0.1463525251370598,10.00147363436362,162.02387287669063,GRID_CONNECTED,True,50.0,1.0,-0.14635252513710384,False,False,4328.306242058614,0.0,0.0,0.0,1133.9761271233099
2025-01-15 06:00:00,360.0,664.8084716326656,220,444.8084716326656,0.0,307.94432651492235,51.324054419153725,85.54009069858954,2.2046468805129304e-30,0,0.0,OFF,0.0,OFF,703.6635924839633,38.85512085129767,10.193184141998165,165.12958310037027,GRID_CONNECTED,True,50.0,1.0,38.85512085129767,False,False,4383.706948028002,1.8372057337607753e-31,0.0,0.0,1133.9761271233099
2025-01-15 06:05:00,365.0,654.7170376070761,220,434.7170376070761,0.0,300.95794911259117,50.15965818543186,83.5994303090531,0.27980919223794687,0,0.0,OFF,0.0,OFF,693.2923492661358,38.85512085129767,10.193184141998165,165.12958310037027,GRID_CONNECTED,True,50.0,1.0,38.85512085129767,False,False,4438.266701161925,0.02331743268649557,0.0,0.0,1133.9761271233099
2025-01-15 06:10:00,370.0,651.9414959297213,220,431.9414959297213,0.0,299.0364202590378,49.839403376506304,83.06567229417718,1.1185403659051008,0,0.0,OFF,0.0,OFF,689.6780764151139,38.85512085129767,10.193184141998165,165.12958310037027,GRID_CONNECTED,True,50.0,1.0,38.85512085129767,False,False,4492.595159156069,0.11652912984525396,0.0,0.0,1133.9761271233099
2025-01-15 06:15:00,375.0,637.0700966152716,220,417.0700966152716,0.0,288.74083611826495,48.1234726863775,80.20578781062916,2.5141068838954115,0,0.0,OFF,0.0,OFF,669.6780764151139,35.122086683737734,10.366475922329844,167.93690994174347,GRID_CONNECTED,True,50.0,1.0,35.122086683737734,False,False,4545.684333874008,0.3260380368365382,0.0,0.0,1133.9761271233099
2025-01-15 06:20:00,380.0,657.2780163850051,220,437.2780163850051,0.0,302.73093442038817,50.455155736731356,84.0919262278856,4.463039576763662,0,0.0,OFF,0.0,OFF,687.9370634919792,35.122086683737734,10.366475922329844,167.93690994174347,GRID_CONNECTED,True,50.0,1.0,35.122086683737734,False,False,4600.457501906092,0.6979580015668434,0.0,0.0,1133.9761271233099
2025-01-15 06:25:00,385.0,640.0993660642388,220,420.0993660642388,0.0,290.8380226598576,48.47300377664293,80.78833962773822,6.960499531086048,0,0.0,OFF,0.0,OFF,667.9370634919792,34.79819695882645,10.53816963624917,170.71834810723655,GRID_CONNECTED,True,50.0,1.0,34.79819695882645,False,False,4653.799115744779,1.2779996291573474,0.0,0.0,1133.9761271233099
2025-01-15 06:30:00,390.0,641.1734559249251,220,421.17345592492507,0.0,291.58162333264045,48.59693722210674,80.9948953701779,10.000295893049083,0,0.0,OFF,0.0,OFF,665.9713569907025,34.79819695882645,10.53816963624917,170.71834810723655,GRID_CONNECTED,True,50.0,1.0,34.79819695882645,False,False,4707.230237071855,2.111357620244771,0.0,0.0,1133.9761271233099
2025-01-15 06:35:00,395.0,638.522684786179,220,418.52268478617896,0.0,289.74647408273927,48.29107901378988,80.4851316896498,13.574908587983403,0,0.0,OFF,0.0,OFF,659.745973157022,34.79819695882645,10.53816963624917,170.71834810723655,GRID_CONNECTED,True,50.0,1.0,34.79819695882645,False,False,4760.440460804037,3.2426000025767214,0.0,0.0,1133.9761271233099
2025-01-15 06:40:00,400.0,636.3931899858824,220,416.3931899858824,0.0,288.27220845176475,48.04536807529412,80.07561345882354,17.675515829372877,0,0.0,OFF,0.0,OFF,653.5158711153359,34.79819695882645,10.53816963624917,170.71834810723655,GRID_CONNECTED,True,50.0,1.0,34.79819695882645,False,False,4813.473226636193,4.715559655024461,0.0,0.0,1133.9761271233099
2025-01-15 06:45:00,405.0,633.8989324823867,220,413.8989324823867,0.0,286.5454147954985,47.757569132583086,79.59594855430514,22.292026264559293,0,0.0,OFF,0.0,OFF,646.4051031766539,34.79819695882645,10.53816963624917,170.71834810723655,GRID_CONNECTED,True,50.0,1.0,34.79819695882645,False,False,4866.298137676392,6.573228510404402,0.0,0.0,1133.9761271233099
2025-01-15 06:50:00,410.0,663.7505405620883,220,443.7505405620883,0.0,307.2119126968304,51.20198544947173,85.33664241578622,27.41311557910608,0,0.0,OFF,0.0,OFF,671.1356219418087,34.79819695882645,10.53816963624917,170.71834810723655,GRID_CONNECTED,True,50.0,1.0,34.79819695882645,False,False,4921.6106827232325,8.857654808663241,0.0,0.0,1133.9761271233099
2025-01-15 06:55:00,415.0,667.0030898204204,220,447.0030898204204,0.0,309.4636775679834,51.5772795946639,85.96213265777315,33.02626735775709,0,0.0,OFF,0.0,OFF,668.7750194214898,34.79819695882645,10.53816963624917,170.71834810723655,GRID_CONNECTED,True,50.0,1.0,34.79819695882645,False,False,4977.1942735416005,11.609843755142998,0.0,0.0,1133.9761271233099
2025-01-15 07:00:00,420.0,657.068049303648,220,437.06804930364797,0.0,302.5855725948332,50.43092876580553,84.05154794300923,39.11781797729035,0,0.0,OFF,0.0,OFF,648.7750194214898,30.824788095132135,10.69025861818957,173.18218961467105,GRID_CONNECTED,True,50.0,1.0,30.824788095132135,False,False,5031.949944316904,14.869661919917194,0.0,0.0,1133.9761271233099
2025-01-15 07:05:00,425.0,643.427361736493,220,423.427361736493,0.0,293.14201966372593,48.85700327728765,81.42833879547943,45.673005285477025,0,0.0,OFF,0.0,OFF,628.7750194214898,31.020662970473836,10.843314043444568,175.661687503802,GRID_CONNECTED,True,50.0,1.0,31.020662970473836,False,False,5085.568891128279,18.675745693706947,0.0,0.0,1133.9761271233099
2025-01-15 07:10:00,430.0,654.226995737895,220,434.226995737895,0.0,300.6186893570042,50.103114892834036,83.50519148805672,52.67602080095412,0,0.0,OFF,0.0,OFF,632.5716379074147,31.020662970473836,10.843314043444568,175.661687503802,GRID_CONNECTED,True,50.0,1.0,31.020662970473836,False,False,5140.08780743977,23.06541409378646,0.0,0.0,1133.9761271233099
2025-01-15 07:15:00,435.0,654.9263720442641,220,434.9263720442641,0.0,301.1028729537213,50.18381215895355,83.63968693158925,60.11006515123521,0,0.0,OFF,0.0,OFF,625.8369698635028,31.020662970473836,10.843314043444568,175.661687503802,GRID_CONNECTED,True,50.0,1.0,31.020662970473836,False,False,5194.665005110125,28.074586189722726,0.0,0.0,1133.9761271233099
2025-01-15 07:20:00,440.0,631.6433505193777,220,411.6433505193777,0.0,284.9838580518769,47.49730967531281,79.16218279218802,67.9574064504345,0,0.0,OFF,0.0,OFF,605.8369698635028,42.15102579455959,11.051286490199216,179.03084114122728,GRID_CONNECTED,True,50.0,1.0,42.15102579455959,False,False,5247.30195098674,33.7377033939256,0.0,0.0,1133.9761271233099
2025-01-15 07:25:00,445.0,652.8046394442075,220,432.8046394442075,0.0,299.6339811536821,49.93899685894702,83.23166143157836,76.19944130466449,0,0.0,OFF,0.0,OFF,618.7562239341026,42.15102579455959,11.051286490199216,179.03084114122728,GRID_CONNECTED,True,50.0,1.0,42.15102579455959,False,False,5301.70233760709,40.08765683598097,0.0,0.0,1133.9761271233099
2025-01-15 07:30:00,450.0,650.6419772995654,220,430.6419772995654,0.0,298.13675351508374,49.68945891918062,82.81576486530103,84.81675812157854,0,0.0,OFF,0.0,OFF,598.7562239341026,32.93100475611584,11.213767509441746,181.6630336529563,GRID_CONNECTED,True,50.0,1.0,32.93100475611584,False,False,5355.922502382054,47.155720012779184,0.0,0.0,1133.9761271233099
2025-01-15 07:35:00,455.0,635.6362392426308,220,415.63623924263084,0.0,287.74816562951366,47.95802760491895,79.93004600819825,93.78920239123207,0,0.0,OFF,0.0,OFF,578.7562239341026,36.90918708270385,11.395876812848206,184.61320436814094,GRID_CONNECTED,True,50.0,1.0,36.90918708270385,False,False,5408.8921889856065,54.97148687871519,0.0,0.0,1133.9761271233099
2025-01-15 07:40:00,460.0,639.602269697941,220,419.602269697941,0.0,290.4938790216515,48.41564650360858,80.69274417268096,103.09594359839016,0,0.0,OFF,0.0,OFF,573.4155131822547,36.90918708270385,11.395876812848206,184.61320436814094,GRID_CONNECTED,True,50.0,1.0,36.90918708270385,False,False,5462.192378127102,63.562815511914366,0.0,0.0,1133.9761271233099
2025-01-15 07:45:00,465.0,638.8836362509076,220,418.88363625090756,0.0,289.99636355832064,48.3327272597201,80.55454543286685,112.71554342164939,0,0.0,OFF,0.0,OFF,563.077279911962,36.90918708270385,11.395876812848206,184.61320436814094,GRID_CONNECTED,True,50.0,1.0,36.90918708270385,False,False,5515.4326811480105,72.95577746371848,0.0,0.0,1133.9761271233099
2025-01-15 07:50:00,470.0,658.8327289833069,220,438.8327289833069,0.0,303.80727391152016,50.63454565192003,84.39090941986672,122.62602487229312,0,0.0,OFF,0.0,OFF,573.1158911937176,36.90918708270385,11.395876812848206,184.61320436814094,GRID_CONNECTED,True,50.0,1.0,36.90918708270385,False,False,5570.335408563286,83.1746128697429,0.0,0.0,1133.9761271233099
2025-01-15 07:55:00,475.0,657.589060236624,220,437.58906023662405,0.0,302.94627247150896,50.49104541191816,84.15174235319694,132.80494202566356,0,0.0,OFF,0.0,OFF,561.6933052936644,36.90918708270385,11.395876812848206,184.61320436814094,GRID_CONNECTED,True,50.0,1.0,36.90918708270385,False,False,5625.134496916338,94.24169137188153,0.0,0.0,1133.9761271233099
2025-01-15 08:00:00,480.0,834.023274180754,220,614.023274180754,0.0,425.0930359712912,70.84883932854854,118.08139888091422,143.22945000000004,0,0.0,OFF,0.0,OFF,600.3410067081902,-90.45281747256375,10.910776086636705,176.75457260351462,GRID_CONNECTED,True,50.0,1.0,-90.45281747256377,False,False,5694.636436431401,106.17747887188153,0.0,0.0,1141.8347588879362
2025-01-15 08:05:00,485.0,842.9924635637116,220,622.9924635637116,0.0,431.3024747748772,71.88374579581287,119.80624299302146,153.87637484213386,0,0.0,OFF,0.0,OFF,630.0977983075193,-59.0182904140585,10.594259516566291,171.62700416837393,GRID_CONNECTED,True,50.0,1.0,-59.01829041405847,False,False,5764.885808395044,119.00051010872602,0.0,0.0,1146.962327323077
2025-01-15 08:10:00,490.0,850.2044249453174,220,630.2044249453174,0.0,436.295371115989,72.71589518599816,121.19315864333026,164.72228298609258,0,0.0,OFF,0.0,OFF,646.9741252857292,-38.50801667349567,10.387740058408525,168.2813889462181,GRID_CONNECTED,True,50.0,1.0,-38.508016673495604,False,False,5835.736177140487,132.72736702423373,0.0,0.0,1150.307942545233
2025-01-15 08:15:00,495.0,861.2029422069683,220,641.2029422069683,0.0,443.90972922020876,73.9849548700348,123.30825811672466,175.74354995950304,0,0.0,OFF,0.0,OFF,660.3338364625928,-25.12555578487243,10.252991073266008,166.09845538690934,GRID_CONNECTED,True,50.0,1.0,-25.125555784872404,False,False,5907.503088991068,147.37266285419233,0.0,0.0,1152.4908761045417
2025-01-15 08:20:00,500.0,827.3136950783883,220,607.3136950783883,0.0,420.4479427465765,70.07465712442941,116.79109520738236,186.91642802359078,0,0.0,OFF,0.0,OFF,615.271711269925,-25.12555578487243,10.252991073266008,166.09845538690934,GRID_CONNECTED,True,50.0,1.0,-25.125555784872404,False,False,5976.445896914267,162.94903185615823,0.0,0.0,1152.4908761045417
2025-01-15 08:25:00,505.0,839.7299708336692,220,619.7299708336692,0.0,429.043825961771,71.50730432696183,119.17884054493639,198.21711244549803,0,0.0,OFF,0.0,OFF,625.1190368405338,-16.393821547637327,10.16507059759312,164.67414368100856,GRID_CONNECTED,True,50.0,1.0,-16.393821547637344,False,False,6046.42339448374,179.46712455994972,0.0,0.0,1153.9151878104424
2025-01-15 08:30:00,510.0,862.0489927228425,220,642.0489927228425,0.0,444.49545650042944,74.0825760834049,123.47096013900818,209.62180611642822,0,0.0,OFF,0.0,OFF,641.7306118823802,-10.696574724034171,10.107704599367821,163.7448145097587,GRID_CONNECTED,True,50.0,1.0,-10.696574724034008,False,False,6118.260810543977,196.9356084029854,0.0,0.0,1154.8445169816923
2025-01-15 08:35:00,515.0,874.644012657304,220,654.644012657304,0.0,453.21508568582584,75.5358476143043,125.89307935717385,221.1067822456945,0,0.0,OFF,0.0,OFF,646.5579723725747,-6.9792580390348125,10.070274663653764,163.138449551191,GRID_CONNECTED,True,50.0,1.0,-6.979258039034789,False,False,6191.147811598752,215.3611735901266,0.0,0.0,1155.45088194026
2025-01-15 08:40:00,520.0,840.7353352723107,220,620.7353352723107,0.0,429.7398474962152,71.62330791603586,119.37217986005977,232.64844487894732,0,0.0,OFF,0.0,OFF,601.1076323543286,-6.9792580390348125,10.070274663653764,163.138449551191,GRID_CONNECTED,True,50.0,1.0,-6.979258039034789,False,False,6261.209089538112,234.74854399670556,0.0,0.0,1155.45088194026
2025-01-15 08:45:00,525.0,829.792278660952,220,609.792278660952,0.0,422.16388522681297,70.36064753780215,117.26774589633693,244.22338700853592,0,0.0,OFF,0.0,OFF,578.5896336133812,-6.9792580390348125,10.070274663653764,163.138449551191,GRID_CONNECTED,True,50.0,1.0,-6.979258039034789,False,False,6330.358446093191,255.10049291408356,0.0,0.0,1155.45088194026
2025-01-15 08:50:00,530.0,832.5776012515095,220,612.5776012515095,0.0,424.0921854818143,70.68203091363571,117.80338485605952,255.80844606496635,0,0.0,OFF,0.0,OFF,569.7898971475083,-6.9792580390348125,10.070274663653764,163.138449551191,GRID_CONNECTED,True,50.0,1.0,-6.979258039034789,False,False,6399.73991286415,276.4178634194974,0.0,0.0,1155.45088194026
2025-01-15 08:55:00,535.0,832.0609287393106,220,612.0609287393106,0.0,423.734489127215,70.62241485453583,117.70402475755972,267.3807566006138,0,0.0,OFF,0.0,OFF,557.7009140996621,-6.9792580390348125,10.070274663653764,163.138449551191,GRID_CONNECTED,True,50.0,1.0,-6.979258039034676,False,False,6469.0783235924255,298.6995931362152,0.0,0.0,1155.45088194026
2025-01-15 09:00:00,540.0,851.6243116849832,220,631.6243116849832,0.0,437.2783696280653,72.87972827134422,121.4662137855737,278.91780000000006,0,0.0,OFF,0.0,OFF,568.1527134802193,-4.553798204763929,10.045852529795727,162.7428109826908,GRID_CONNECTED,True,50.0,1.0,-4.553798204763893,False,False,6540.047016232841,321.9427431362152,0.0,0.0,1155.8465205087602
2025-01-15 09:05:00,545.0,866.147874590781,220,646.147874590781,0.0,447.33314394746384,74.55552399124397,124.25920665207329,290.3974510749456,0,0.0,OFF,0.0,OFF,571.1966253110716,-4.553798204763929,10.045852529795727,162.7428109826908,GRID_CONNECTED,True,50.0,1.0,-4.553798204763893,False,False,6612.226005782073,346.142530725794,0.0,0.0,1155.8465205087602
2025-01-15 09:10:00,550.0,859.0764449549021,220,639.0764449549021,0.0,442.4375388149322,73.7395898024887,122.89931633748117,301.79802142751436,0,0.0,OFF,0.0,OFF,552.7246253226239,-4.553798204763929,10.045852529795727,162.7428109826908,GRID_CONNECTED,True,50.0,1.0,-4.553798204763893,False,False,6683.815709528315,371.29236584475353,0.0,0.0,1155.8465205087602
2025-01-15 09:15:00,555.0,829.0512886596331,220,609.0512886596331,0.0,421.65089214897677,70.27514869149613,117.12524781916021,313.0982994887211,0,0.0,OFF,0.0,OFF,511.39919096614796,-4.553798204763929,10.045852529795727,162.7428109826908,GRID_CONNECTED,True,50.0,1.0,-4.553798204764007,False,False,6752.903316916618,397.38389080214694,0.0,0.0,1155.8465205087602
2025-01-15 09:20:00,560.0,851.7302884672263,220,631.7302884672263,0.0,437.35173816961816,72.89195636160304,121.48659393600505,324.2775871662699,0,0.0,OFF,0.0,OFF,524.4814573701933,-2.9712439307631286,10.029917674156746,162.48466632133926,GRID_CONNECTED,True,50.0,1.0,-2.9712439307630802,False,False,6823.880840955553,424.40702306600275,0.0,0.0,1156.1046651701117
2025-01-15 09:25:00,565.0,850.5474803400342,220,630.5474803400342,0.0,436.53287100463905,72.75547850077318,121.25913083462197,335.31573305994976,0,0.0,OFF,0.0,OFF,512.2605033493213,-2.9712439307631286,10.029917674156746,162.48466632133926,GRID_CONNECTED,True,50.0,1.0,-2.9712439307630802,False,False,6894.759797650556,452.35000082099856,0.0,0.0,1156.1046651701117
2025-01-15 09:30:00,570.0,834.5314318460772,220,614.5314318460772,0.0,425.4448374318996,70.90747290531661,118.179121508861,346.19316222852945,0,0.0,OFF,0.0,OFF,485.36702568678464,-2.9712439307631286,10.029917674156746,162.48466632133926,GRID_CONNECTED,True,50.0,1.0,-2.9712439307630802,False,False,6964.304083637729,481.19943100670935,0.0,0.0,1156.1046651701117
2025-01-15 09:35:00,575.0,873.1813120738283,220,653.1813120738283,0.0,452.2024468203427,75.36707447005712,125.61179078342852,356.8909025168774,0,0.0,OFF,0.0,OFF,514.3517442715937,-1.9386652853571236,10.01952056366217,162.31623313132715,GRID_CONNECTED,True,50.0,1.0,-1.9386652853571604,False,False,7037.069192977215,510.9403395497825,0.0,0.0,1156.2730983601239
2025-01-15 09:40:00,580.0,872.9172718854545,220,652.9172718854545,0.0,452.01964976685315,75.33660829447552,125.56101382412588,367.3906074764182,0,0.0,OFF,0.0,OFF,503.5879991236792,-1.9386652853571236,10.01952056366217,162.31623313132715,GRID_CONNECTED,True,50.0,1.0,-1.9386652853570467,False,False,7109.812298967669,541.5562235061507,0.0,0.0,1156.2730983601239
2025-01-15 09:45:00,585.0,871.8830066776077,220,651.8830066776077,0.0,451.3036200075745,75.21727000126242,125.36211666877071,377.67457593570873,0,0.0,OFF,0.0,OFF,492.26976545654185,-1.9386652853571236,10.01952056366217,162.31623313132715,GRID_CONNECTED,True,50.0,1.0,-1.9386652853570467,False,False,7182.469216190803,573.0291048341264,0.0,0.0,1156.2730983601239
2025-01-15 09:50:00,590.0,842.2379575262829,220,622.2379575262829,0.0,430.7801244412728,71.7966874068788,119.66114567813133,387.72576830072177,0,0.0,OFF,0.0,OFF,452.57352394020404,-1.9386652853571236,10.01952056366217,162.31623313132715,GRID_CONNECTED,True,50.0,1.0,-1.9386652853571604,False,False,7252.655712651327,605.3395855258532,0.0,0.0,1156.2730983601239
2025-01-15 09:55:00,595.0,863.8990798065918,220,643.8990798065918,0.0,445.7762860199481,74.29604766999135,123.82674611665226,397.52781968619985,0,0.0,OFF,0.0,OFF,465.10632759508337,-1.2649325253085748,10.012736698838701,162.20633452118696,GRID_CONNECTED,True,50.0,1.0,-1.2649325253084953,False,False,7324.64730263521,638.4669038330364,0.0,0.0,1156.382996970264
2025-01-15 10:00:00,600.0,407.06505,220,187.06505000000004,420.9052702406725,187.06504999999999,0.0,0.0,407.06505000000004,0,0.0,STARTING,0.0,STARTING,0.0,-1.2649325253085748,10.012736698838701,162.20633452118696,ISLANDED,False,50.0,1.0,5.684341886080802e-14,True,False,7358.56939013521,672.3889913330364,0.0,0.0,1156.382996970264
2025-01-15 10:05:00,605.0,859.819404755816,220,639.819404755816,420.9052702406725,442.9518956001803,73.82531593336338,123.0421932222723,416.32247112156216,0,150.0,RUNNING,150.0,RUNNING,0.0,-0.8253380847478241,10.00831039001308,162.1346283182119,ISLANDED,False,49.98311800780773,0.989870804684641,-143.49693363425388,False,False,7430.2210071981945,707.0825305931666,0.0,0.0,1156.454703173239
2025-01-15 10:10:00,610.0,836.4272308497647,220,616.4272308497647,420.9052702406725,426.7573136652217,71.12621894420361,118.54369824033937,425.28579133337314,0,150.0,RUNNING,191.14143951639153,RUNNING,0.0,-0.5385132728475469,10.005422329839474,162.08784174339948,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,7499.923276435675,742.523013204281,3.79746835443038,4.692401885214602,1156.5014897480514
2025-01-15 10:15:00,615.0,825.3741151545617,220,605.3741151545617,420.9052702406725,419.1051566454658,69.85085944091097,116.41809906818494,433.94141718039583,0,150.0,RUNNING,171.43269797416582,RUNNING,0.0,-0.3513669735979292,10.003537939957305,162.05731462730833,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,7568.704452698555,778.684797969314,7.59493670886076,8.962954145240055,1156.5320168641426
2025-01-15 10:20:00,620.0,859.474646475614,220,639.474646475614,420.9052702406725,442.71321679080967,73.78553613180162,122.97589355300269,442.2764529468181,0,150.0,RUNNING,197.1981935287959,RUNNING,0.0,-0.22925850923333543,10.002308420828694,162.03739641742484,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,7640.327339904856,815.5411690482155,11.39240506329114,13.782546840578272,1156.5519350740262
2025-01-15 10:25:00,625.0,857.5468271492987,220,637.5468271492987,420.9052702406725,441.37857264182213,73.5630954403037,122.60515906717282,450.27869795203657,0,150.0,RUNNING,187.2681291972621,RUNNING,0.0,-0.1495856696993627,10.00150618913454,162.02440026397954,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,7711.78957550063,853.0643938775519,15.18987341772152,18.393013306401656,1156.5649312274716
2025-01-15 10:30:00,630.0,836.7049488049863,220,616.7049488049863,420.9052702406725,426.9495799419136,71.15826332365226,118.59710553942044,457.9366418784215,0,150.0,RUNNING,158.76830692656483,RUNNING,0.0,-0.09760105591819439,10.00098275222646,162.01592058606866,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,7781.514987901046,891.2257807007537,18.9873417721519,22.38587376579099,1156.5734109053824
2025-01-15 10:35:00,635.0,842.6214342945962,220,622.6214342945962,420.9052702406725,431.0456083577973,71.84093472629955,119.73489121049926,465.2394583520668,0,150.0,RUNNING,157.38197594252938,RUNNING,0.0,-0.06368234427456798,10.000641222218688,162.01038779994275,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,7851.733440758929,929.9957355634259,22.78481012658228,26.348013596555045,1156.5789436915084
2025-01-15 10:40:00,640.0,875.0357293910939,220,655.0357293910939,420.9052702406725,453.4862741938343,75.58104569897237,125.96840949828729,472.1769970043573,0,150.0,RUNNING,182.85873238673662,RUNNING,0.0,-0.04155119977096859,10.000418382093338,162.00677778991206,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,7924.653084874853,969.3438186471224,26.582278481012658,30.86463187127096,1156.582553701539
2025-01-15 10:45:00,645.0,874.2543877802824,220,654.2543877802824,420.9052702406725,452.9453453863494,75.4908908977249,125.81815149620816,478.7397742467196,0,150.0,RUNNING,175.5146135335628,RUNNING,0.0,-0.027111159648309527,10.00027298426493,162.00442234509185,ISLANDED,False,49.991764705882346,0.9950588235294116,-69.99999999999989,False,False,7997.507617189877,1009.238799834349,30.379746835443036,35.22357146020088,1156.5849091463592
2025-01-15 10:50:00,650.0,833.2144662676451,220,613.2144662676451,420.9052702406725,424.5330920314466,70.75551533857444,117.92585889762405,484.9189629933796,0,150.0,RUNNING,150.0,RUNNING,0.0,-0.01768938036745311,10.000178115674847,162.00288547393254,ISLANDED,False,49.994318176085386,0.9965909056512285,-48.29550327426546,False,False,8066.942156045514,1049.6487134171307,34.177215189873415,39.02103981463126,1156.5864460175185
2025-01-15 10:55:00,655.0,835.9523175445562,220,615.9523175445562,420.9052702406725,426.4285275308466,71.0714212551411,118.45236875856851,490.7063815672974,0,150.0,RUNNING,150.0,RUNNING,0.0,-0.011541895730117347,10.000116216198888,162.001882702422,ISLANDED,False,49.99467694870856,0.9968061692251347,-45.245935977258796,False,False,8136.604849174227,1090.5409118810721,37.974683544303794,42.81850816906164,1156.587448789029
2025-01-15 11:00:00,660.0,861.7612946629029,220,641.7612946629029,420.9052702406725,444.29628092047125,74.04938015341187,123.41563358901979,496.09448202270966,0,150.0,RUNNING,150.0,RUNNING,0.0,-0.007530809687965245,10.000075828277865,162.0012284181014,ISLANDED,False,49.99227449263057,0.9953646955783393,-65.66681264019326,False,False,8208.418290396135,1131.882118716298,41.77215189873417,46.615976523492016,1156.5881030733497
2025-01-15 11:05:00,665.0,872.9955850253339,220,652.9955850253339,420.9052702406725,452.0738665560004,75.34564442600006,125.57607404333343,501.0763381139091,0,150.0,RUNNING,151.91924691142475,RUNNING,0.0,-0.004913672405638181,10.00004947612965,162.00080151330033,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,8281.16792248158,1173.6384802257903,45.56962025316455,50.45643533994181,1156.5885299781507
2025-01-15 11:10:00,670.0,851.0936382143851,220,631.0936382143851,420.9052702406725,436.91098030226664,72.81849671704444,121.36416119507408,505.6456331340796,0,150.0,RUNNING,150.0,RUNNING,0.0,-0.003206053201327563,10.00003228198601,162.00052296817336,ISLANDED,False,49.99465317587291,0.9967919055237431,-45.44800508030551,False,False,8352.09239233278,1215.7756163202969,49.36708860759493,54.25390369437219,1156.5888085232777
2025-01-15 11:15:00,675.0,831.4942462859275,220,611.4942462859275,420.9052702406725,423.3421705056421,70.55702841760701,117.59504736267836,509.796647840229,0,150.0,RUNNING,150.0,RUNNING,0.0,-0.002091872693485186,10.000021063220348,162.00034122416963,ISLANDED,False,49.99744734135933,0.9984684048155978,-21.697598445698418,False,False,8421.383579523274,1258.2586703069826,53.16455696202531,58.05137204880257,1156.5889902672816
