timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 00:00:00,0.0,725.1914484969689,220,505.19144849696886,0,349.74792588251694,58.291320980419485,97.15220163403248,0.0,0,0,OFF,0,OFF,325.19144849696886,-400.0,77.85478997883668,1261.2475976571543,GRID_CONNECTED,True,50,1.0,-400.0,False,False,60.432620708080734,0.0,0,0,34.75240234284579
2025-01-15 00:05:00,5.0,726.4396966439568,220,506.43969664395684,0,350.6120976765855,58.43534961276425,97.39224935460709,0.0,0,0,OFF,0,OFF,326.43969664395684,-400.0,75.70957995767337,1226.4951953143086,GRID_CONNECTED,True,50,1.0,-400.0,False,False,120.96926209507714,0.0,0,0,69.50480468569158
2025-01-15 00:10:00,10.0,701.5186270730268,220,481.5186270730268,0,333.35904951209545,55.55984158534925,92.59973597558208,0.0,0,0,OFF,0,OFF,326.43969664395684,-375.07893042906994,73.69802225696421,1193.9079605628203,GRID_CONNECTED,True,50,1.0,-375.07893042906994,False,False,179.42914768449603,0.0,0,0,102.09203943717984
2025-01-15 00:15:00,15.0,734.9842491432067,220,514.9842491432067,0,356.5275570991431,59.421259516523854,99.03543252753975,0.0,0,0,OFF,0,OFF,334.98424914320674,-400.0,71.5528122358009,1159.1555582199746,GRID_CONNECTED,True,50,1.0,-400.0,False,False,240.6778351130966,0.0,0,0,136.84444178002562
2025-01-15 00:20:00,20.0,711.4326148162461,220,491.4326148162461,0,340.22257948817037,56.703763248028395,94.50627208004732,0.0,0,0,OFF,0,OFF,334.98424914320674,-376.44836567303935,69.53391021957,1126.4493455570341,GRID_CONNECTED,True,50,1.0,-376.44836567303935,False,False,299.9638863477838,0.0,0,0,169.55065444296613
2025-01-15 00:25:00,25.0,717.1651262717561,220,497.1651262717561,0,344.19124126506193,57.36520687751032,95.60867812918387,0.0,0,0,OFF,0,OFF,334.98424914320674,-382.18087712854935,67.48426460078713,1093.2450865327514,GRID_CONNECTED,True,50,1.0,-382.18087712854935,False,False,359.72764687043014,0.0,0,0,202.75491346724877
2025-01-15 00:30:00,30.0,731.834999037362,220,511.83499903736197,0,354.347307025866,59.057884504311,98.42980750718499,0.0,0,0,OFF,0,OFF,334.98424914320674,-396.85074989415523,65.35594408683933,1058.766294206797,GRID_CONNECTED,True,50,1.0,-396.85074989415523,False,False,420.7138967902103,0.0,0,0,237.23370579320314
2025-01-15 00:35:00,35.0,704.8611561698646,220,484.86115616986456,0,335.67310811759853,55.94551801959975,93.24253003266627,0.0,0,0,OFF,0,OFF,334.98424914320674,-369.8769070266578,63.37228496796313,1026.6310164810027,GRID_CONNECTED,True,50,1.0,-369.8769070266578,False,False,479.45232647103234,0.0,0,0,269.3689835189976
2025-01-15 00:40:00,40.0,718.5806952305841,220,498.58069523058407,0,345.17125054425054,57.52854175737509,95.88090292895848,0.0,0,0,OFF,0,OFF,334.98424914320674,-383.59644608737733,61.315047617389936,993.303771401717,GRID_CONNECTED,True,50,1.0,-383.59644608737733,False,False,539.334051073581,0.0,0,0,302.6962285982833
2025-01-15 00:45:00,45.0,707.2557876374356,220,487.25578763743556,0,337.33092990284,56.22182165047334,93.70303608412223,0.0,0,0,OFF,0,OFF,334.98424914320674,-372.2715384942288,59.31854602996067,960.9604456853629,GRID_CONNECTED,True,50,1.0,-372.2715384942288,False,False,598.2720333767006,0.0,0,0,335.0395543146374
2025-01-15 00:50:00,50.0,739.7307867185651,220,519.7307867185651,0,359.8136215743913,59.96893692906521,99.94822821510868,0.0,0,0,OFF,0,OFF,339.7307867185651,-400.0,57.17333600879735,926.208043342517,GRID_CONNECTED,True,50,1.0,-400.0,False,False,659.9162656032477,0.0,0,0,369.79195665748324
2025-01-15 00:55:00,55.0,732.1746832189147,220,512.1746832189147,0,354.58247299771017,59.097078832951695,98.49513138825282,0.0,0,0,OFF,0,OFF,339.7307867185651,-392.4438965003495,55.06864956000502,892.1121228720814,GRID_CONNECTED,True,50,1.0,-392.4438965003495,False,False,720.9308225381573,0.0,0,0,403.88787712791896
2025-01-15 01:00:00,60.0,701.3393210239063,220,481.33932102390634,0,333.2349145550121,55.53915242583535,92.56525404305891,0.0,0,0,OFF,0,OFF,339.7307867185651,-361.6085343053412,53.12933393118002,860.6952096851164,GRID_CONNECTED,True,50,1.0,-361.6085343053412,False,False,779.3757659568162,0.0,0,0,435.30479031488386
2025-01-15 01:05:00,65.0,734.6214284046275,220,514.6214284046275,0,356.276373510896,59.37939558514933,98.96565930858222,0.0,0,0,OFF,0,OFF,339.7307867185651,-394.8906416860624,51.011525526658644,826.38671353187,GRID_CONNECTED,True,50,1.0,-394.8906416860624,False,False,840.5942183238685,0.0,0,0,469.61328646813035
2025-01-15 01:10:00,70.0,707.6321453199645,220,487.6321453199645,0,337.5914852215139,56.26524753691898,93.77541256153164,0.0,0,0,OFF,0,OFF,339.7307867185651,-367.90135860139935,49.038461323480334,794.4230734403815,GRID_CONNECTED,True,50,1.0,-367.90135860139935,False,False,899.5635637671988,0.0,0,0,501.5769265596189
2025-01-15 01:15:00,75.0,704.3205964602904,220,484.3205964602904,0,335.2988744725087,55.88314574541812,93.13857624236354,0.0,0,0,OFF,0,OFF,339.7307867185651,-364.5898097417253,47.0831570398004,762.7471440447664,GRID_CONNECTED,True,50,1.0,-364.5898097417253,False,False,958.2569468055564,0.0,0,0,533.252855955234
2025-01-15 01:20:00,80.0,709.7515531793828,220,489.75155317938277,0,339.0587675857265,56.50979459762109,94.18299099603514,0.0,0,0,OFF,0,OFF,339.7307867185651,-370.02076646081764,45.0987263991747,730.5993676666301,GRID_CONNECTED,True,50,1.0,-370.02076646081764,False,False,1017.4029095705049,0.0,0,0,565.4006323333704
2025-01-15 01:25:00,85.0,711.2801507689536,220,491.2801507689536,0,340.1170274554294,56.68617124257157,94.47695207095262,0.0,0,0,OFF,0,OFF,339.7307867185651,-371.5493640503885,43.10609785138031,698.3187851923611,GRID_CONNECTED,True,50,1.0,-371.5493640503885,False,False,1076.6762554679176,0.0,0,0,597.6812148076393
2025-01-15 01:30:00,90.0,728.6303141937587,220,508.63031419375875,0,352.1286790572176,58.68811317620293,97.81352196033822,0.0,0,0,OFF,0,OFF,339.7307867185651,-388.8995274751936,41.02041994246666,664.5308030679598,GRID_CONNECTED,True,50,1.0,-388.8995274751936,False,False,1137.3954483173975,0.0,0,0,631.4691969320406
2025-01-15 01:35:00,95.0,712.3066519073038,220,492.30665190730383,0,340.8276820896719,56.80461368161198,94.67435613601997,0.0,0,0,OFF,0,OFF,339.7307867185651,-372.5758651887387,39.022286243350464,632.1610371422776,GRID_CONNECTED,True,50,1.0,-372.5758651887387,False,False,1196.7543359763395,0.0,0,0,663.8389628577229
2025-01-15 01:40:00,100.0,711.8042818808957,220,491.8042818808957,0,340.47988745600475,56.74664790933412,94.57774651555687,0.0,0,0,OFF,0,OFF,339.7307867185651,-372.0734951623306,37.026846767271735,599.834917629802,GRID_CONNECTED,True,50,1.0,-372.0734951623306,False,False,1256.0713594664142,0.0,0,0,696.1650823701984
2025-01-15 01:45:00,105.0,719.1539948782117,220,499.15399487821173,0,345.56815030030043,57.59469171671674,95.99115286119456,0.0,0,0,OFF,0,OFF,339.7307867185651,-379.4232081596466,34.991990596256706,566.8702476593586,GRID_CONNECTED,True,50,1.0,-379.4232081596466,False,False,1316.0008590395985,0.0,0,0,729.1297523406419
2025-01-15 01:50:00,110.0,699.9020749541455,220,479.9020749541455,0,332.23989804517765,55.37331634086294,92.28886056810491,0.0,0,0,OFF,0,OFF,339.7307867185651,-360.1712882355804,33.06038295411103,535.5782038565986,GRID_CONNECTED,True,50,1.0,-360.1712882355804,False,False,1374.3260319524438,0.0,0,0,760.4217961434018
2025-01-15 01:55:00,115.0,723.0484432116986,220,503.04844321169855,0,348.26430683886827,58.04405113981137,96.74008523301896,0.0,0,0,OFF,0,OFF,339.7307867185651,-383.3176564931334,31.004640759116253,502.27518029768333,GRID_CONNECTED,True,50,1.0,-383.3176564931334,False,False,1434.580068886752,0.0,0,0,793.7248197023172
2025-01-15 02:00:00,120.0,701.0133035637473,220,481.0133035637473,0,333.00921015951735,55.501535026586225,92.50255837764371,0.0,0,0,OFF,0,OFF,339.7307867185651,-361.28251684518216,29.06707357009778,470.886591835584,GRID_CONNECTED,True,50,1.0,-361.28251684518216,False,False,1492.997844183731,0.0,0,0,825.1134081644165
2025-01-15 02:05:00,125.0,708.4459762957961,220,488.4459762957961,0,338.15490666632036,56.35915111105339,93.93191851842232,0.0,0,0,OFF,0,OFF,339.7307867185651,-368.71518957723094,27.089644771007254,438.8522452903175,GRID_CONNECTED,True,50,1.0,-368.71518957723094,False,False,1552.0350088750474,0.0,0,0,857.1477547096829
2025-01-15 02:10:00,130.0,711.9988958965382,220,491.9988958965382,0,340.6146202360649,56.769103372677485,94.61517228779582,0.0,0,0,OFF,0,OFF,339.7307867185651,-372.2681091779731,25.09316157508698,406.5092175164091,GRID_CONNECTED,True,50,1.0,-372.2681091779731,False,False,1611.368250199759,0.0,0,0,889.4907824835913
2025-01-15 02:15:00,135.0,703.4141944027682,220,483.4141944027682,0,334.6713653557626,55.778560892627105,92.9642681543785,0.0,0,0,OFF,0,OFF,339.7307867185651,-363.6834076842031,23.142718348349536,374.9120372432625,GRID_CONNECTED,True,50,1.0,-363.6834076842031,False,False,1669.9860997333228,0.0,0,0,921.0879627567379
2025-01-15 02:20:00,140.0,722.5997428482017,220,502.5997428482017,0,347.95366812567806,57.992278020946344,96.65379670157725,0.0,0,0,OFF,0,OFF,339.7307867185651,-382.86895612963656,21.089382544645442,341.6479972232562,GRID_CONNECTED,True,50,1.0,-382.86895612963656,False,False,1730.202744970673,0.0,0,0,954.3520027767441
2025-01-15 02:25:00,145.0,733.0224720967476,220,513.0224720967476,0,355.1694037592868,59.1949006265478,98.658167710913,0.0,0,0,OFF,0,OFF,339.7307867185651,-393.2916853781825,18.980149382861722,307.4784200023599,GRID_CONNECTED,True,50,1.0,-393.2916853781825,False,False,1791.2879509787354,0.0,0,0,988.5215799976404
2025-01-15 02:30:00,150.0,713.0602292114828,220,493.0602292114828,0,341.34938945410346,56.89156490901725,94.81927484836208,0.0,0,0,OFF,0,OFF,339.7307867185651,-373.3294424929177,16.977974229783914,275.0431825224994,GRID_CONNECTED,True,50,1.0,-373.3294424929177,False,False,1850.709636746359,0.0,0,0,1020.9568174775009
2025-01-15 02:35:00,155.0,720.1281290031129,220,500.1281290031129,0,346.24255084830895,57.70709180805149,96.17848634675248,0.0,0,0,OFF,0,OFF,339.7307867185651,-380.3973422845478,14.937893753052151,241.99387879944484,GRID_CONNECTED,True,50,1.0,-380.3973422845478,False,False,1910.720314163285,0.0,0,0,1054.0061212005555
2025-01-15 02:40:00,160.0,732.0349168030064,220,512.0349168030064,0,354.48571163285055,59.080951938808425,98.46825323134738,0.0,0,0,OFF,0,OFF,412.0594016052269,-319.97551519777943,13.221857048729218,214.19408418941333,GRID_CONNECTED,True,50,1.0,-319.97551519777943,False,False,1971.7232238968688,0.0,0,0,1081.805915810587
2025-01-15 02:45:00,165.0,718.283678396757,220,498.28367839675695,0,344.9656235054471,57.49427058424119,95.82378430706865,0.0,0,0,OFF,0,OFF,509.50734163910363,-208.77633675765333,12.102184324243503,196.05538605274475,GRID_CONNECTED,True,50,1.0,-208.77633675765333,False,False,2031.5801970965986,0.0,0,0,1099.9446139472557
2025-01-15 02:50:00,170.0,707.8994835936576,220,487.8994835936576,0,337.77656556483987,56.29609426080664,93.82682376801107,0.0,0,0,OFF,0,OFF,571.6779393826786,-136.22154421097898,11.371624769894167,184.2203212722855,GRID_CONNECTED,True,50,1.0,-136.221544210979,False,False,2090.5718207294035,0.0,0,0,1111.779678727715
2025-01-15 02:55:00,175.0,699.2667498163898,220,479.26674981638985,0,331.80005756519296,55.300009594198826,92.16668265699805,0.0,0,0,OFF,0,OFF,610.3854647272478,-88.88128508914201,10.894952211226414,176.4982258218679,GRID_CONNECTED,True,50,1.0,-88.88128508914201,False,False,2148.8440498807695,0.0,0,0,1119.5017741781326
2025-01-15 03:00:00,180.0,709.6065887477026,220,489.60658874770263,0,338.95840759456337,56.49306793242722,94.15511322071204,0.0,0,0,OFF,0,OFF,651.613685460231,-57.99290328747163,10.583934818004813,171.459744051678,GRID_CONNECTED,True,50,1.0,-57.99290328747168,False,False,2207.9779322764116,0.0,0,0,1124.5402559483225
2025-01-15 03:05:00,185.0,719.2280692878642,220,499.2280692878642,0,345.61943258390596,57.60323876398433,96.00539793997388,0.0,0,0,OFF,0,OFF,681.3890930811523,-37.838976206711905,10.381003440631817,168.17225573823544,GRID_CONNECTED,True,50,1.0,-37.83897620671189,False,False,2267.913604717067,0.0,0,0,1127.827744261765
2025-01-15 03:10:00,190.0,726.4299426947356,220,506.4299426947356,0,350.60534494250925,58.43422415708487,97.39037359514145,0.0,0,0,OFF,0,OFF,701.7409197417938,-24.68902295294174,10.248595592003362,166.02724859045446,GRID_CONNECTED,True,50,1.0,-24.68902295294174,False,False,2328.4494332749614,0.0,0,0,1129.972751409546
2025-01-15 03:15:00,195.0,720.8487175436336,220,500.8487175436336,0,346.7414198379002,57.79023663965003,96.31706106608338,0.0,0,0,OFF,0,OFF,704.7397231818157,-16.108994361817846,10.162202651663774,164.62768295695315,GRID_CONNECTED,True,50,1.0,-16.10899436181785,False,False,2388.520159736931,0.0,0,0,1131.3723170430474
2025-01-15 03:20:00,200.0,725.429706978384,220,505.42970697838405,0,349.9128740619582,58.3188123436597,97.19802057276617,0.0,0,0,OFF,0,OFF,714.9189751505714,-10.51073182781257,10.105833333546814,163.7145000034584,GRID_CONNECTED,True,50,1.0,-10.510731827812606,False,False,2448.972635318463,0.0,0,0,1132.285499996542
2025-01-15 03:25:00,205.0,721.7048750228403,220,501.70487502284027,0,347.33414424658173,57.88902404109695,96.4817067351616,0.0,0,0,OFF,0,OFF,711.1941431950277,-10.51073182781257,10.105833333546814,163.7145000034584,GRID_CONNECTED,True,50,1.0,-10.510731827812606,False,False,2509.114708237033,0.0,0,0,1132.285499996542
2025-01-15 03:30:00,210.0,736.6295691770974,220,516.6295691770974,0,357.66662481491363,59.611104135818934,99.3518402263649,0.0,0,0,OFF,0,OFF,729.7715691632638,-6.858000013833534,10.06905370765978,163.11867006408843,GRID_CONNECTED,True,50,1.0,-6.858000013833589,False,False,2570.5005056684577,0.0,0,0,1132.881329935912
2025-01-15 03:35:00,215.0,699.5990653418633,220,479.59906534186325,0,332.0301221597515,55.338353693291914,92.23058948881986,0.0,0,0,OFF,0,OFF,692.7410653280297,-6.858000013833534,10.06905370765978,163.11867006408843,GRID_CONNECTED,True,50,1.0,-6.858000013833589,False,False,2628.8004277802797,0.0,0,0,1132.881329935912
2025-01-15 03:40:00,220.0,729.6990679966939,220,509.6990679966939,0,352.8685855361727,58.81143092269545,98.01905153782575,0.0,0,0,OFF,0,OFF,725.2243877403401,-4.4746802563537385,10.0450558853412,162.72990534252745,GRID_CONNECTED,True,50,1.0,-4.474680256353736,False,False,2689.608683446671,0.0,0,0,1133.270094657473
2025-01-15 03:45:00,225.0,708.7077062115764,220,488.70770621157635,0,338.3361043003221,56.38935071672035,93.98225119453392,0.0,0,0,OFF,0,OFF,704.2330259552226,-4.4746802563537385,10.0450558853412,162.72990534252745,GRID_CONNECTED,True,50,1.0,-4.474680256353736,False,False,2748.6676589643025,0.0,0,0,1133.270094657473
2025-01-15 03:50:00,230.0,700.2221232336959,220,480.2221232336959,0,332.46146993102025,55.41024498850338,92.3504083141723,0.0,0,0,OFF,0,OFF,695.7474429773422,-4.4746802563537385,10.0450558853412,162.72990534252745,GRID_CONNECTED,True,50,1.0,-4.474680256353736,False,False,2807.0195025671105,0.0,0,0,1133.270094657473
2025-01-15 03:55:00,235.0,719.6928202830005,220,499.6928202830005,0,345.9411832728465,57.656863878807755,96.09477313134626,0.0,0,0,OFF,0,OFF,716.7731989128907,-2.919621370109816,10.029397882788295,162.47624570117037,GRID_CONNECTED,True,50,1.0,-2.9196213701097804,False,False,2866.9939042573606,0.0,0,0,1133.52375429883
2025-01-15 04:00:00,240.0,730.7834486999501,220,510.7834486999501,0,353.619310638427,58.936551773071166,98.22758628845195,0.0,0,0,OFF,0,OFF,728.8784658952686,-1.904982804681532,10.019181412281428,162.31073887895914,GRID_CONNECTED,True,50,1.0,-1.904982804681481,False,False,2927.8925249823565,0.0,0,0,1133.6892611210412
2025-01-15 04:05:00,245.0,705.8696633552005,220,485.8696633552005,0,336.3713053997542,56.06188423329236,93.43647372215393,0.0,0,0,OFF,0,OFF,703.964680550519,-1.904982804681532,10.019181412281428,162.31073887895914,GRID_CONNECTED,True,50,1.0,-1.904982804681481,False,False,2986.7149969286233,0.0,0,0,1133.6892611210412
2025-01-15 04:10:00,250.0,707.3129976597377,220,487.3129976597377,0,337.37053684135685,56.22842280689281,93.71403801148801,0.0,0,0,OFF,0,OFF,705.4080148550562,-1.904982804681532,10.019181412281428,162.31073887895914,GRID_CONNECTED,True,50,1.0,-1.904982804681481,False,False,3045.6577467336015,0.0,0,0,1133.6892611210412
2025-01-15 04:15:00,255.0,726.5891105101581,220,506.5891105101581,0,350.7155380454941,58.45258967424901,97.42098279041502,0.0,0,0,OFF,0,OFF,725.3461549943215,-1.2429555158365488,10.012515410710348,162.20274965350762,GRID_CONNECTED,True,50,1.0,-1.2429555158365702,False,False,3106.206839276115,0.0,0,0,1133.7972503464928
2025-01-15 04:20:00,260.0,716.8844164819997,220,496.88441648199966,0,343.99690371830746,57.332817286384575,95.55469547730763,0.0,0,0,OFF,0,OFF,715.6414609661631,-1.2429555158365488,10.012515410710348,162.20274965350762,GRID_CONNECTED,True,50,1.0,-1.2429555158365702,False,False,3165.9472073162815,0.0,0,0,1133.7972503464928
2025-01-15 04:25:00,265.0,732.6634525852204,220,512.6634525852204,0,354.920851789768,59.153475298294666,98.58912549715777,0.0,0,0,OFF,0,OFF,731.8524539711899,-0.8109986140305508,10.008166004825428,162.13228927817192,GRID_CONNECTED,True,50,1.0,-0.8109986140304954,False,False,3227.0024950317165,0.0,0,0,1133.8677107218284
2025-01-15 04:30:00,270.0,721.3788112261315,220,501.37881122613146,0,347.10840777193715,57.85140129532286,96.41900215887144,0.0,0,0,OFF,0,OFF,720.567812612101,-0.8109986140305508,10.008166004825428,162.13228927817192,GRID_CONNECTED,True,50,1.0,-0.8109986140304954,False,False,3287.1173959672274,0.0,0,0,1133.8677107218284
2025-01-15 04:35:00,275.0,737.4661405500191,220,517.4661405500191,0,358.2457896115517,59.70763160192528,99.51271933654213,0.0,0,0,OFF,0,OFF,736.9369834373314,-0.5291571126877457,10.005328121973157,162.08631557596516,GRID_CONNECTED,True,50,1.0,-0.5291571126876988,False,False,3348.572907679729,0.0,0,0,1133.9136844240352
2025-01-15 04:40:00,280.0,714.7767738568967,220,494.77677385689674,0,342.5377665163131,57.089627752718854,95.14937958786476,0.0,0,0,OFF,0,OFF,714.247616744209,-0.5291571126877457,10.005328121973157,162.08631557596516,GRID_CONNECTED,True,50,1.0,-0.5291571126876988,False,False,3408.13763883447,0.0,0,0,1133.9136844240352
2025-01-15 04:45:00,285.0,730.0762388687665,220,510.0762388687665,0,353.12970383222296,58.854950638703826,98.09158439783971,0.0,0,0,OFF,0,OFF,729.7309765649059,-0.34526230386059636,10.003476471587728,162.0563188397212,GRID_CONNECTED,True,50,1.0,-0.34526230386063617,False,False,3468.9773254068673,0.0,0,0,1133.943681160279
2025-01-15 04:50:00,290.0,704.0076726249721,220,484.0076726249721,0,335.0822348942114,55.84703914903524,93.0783985817254,0.0,0,0,OFF,0,OFF,703.6624103211115,-0.34526230386059636,10.003476471587728,162.0563188397212,GRID_CONNECTED,True,50,1.0,-0.34526230386063617,False,False,3527.6446314589484,0.0,0,0,1133.943681160279
2025-01-15 04:55:00,295.0,722.2809177390028,220,502.2809177390028,0,347.73294305007886,57.95549050834648,96.59248418057746,0.0,0,0,OFF,0,OFF,722.055642380118,-0.2252753588847753,10.002268314194225,162.03674668994645,GRID_CONNECTED,True,50,1.0,-0.22527535888480088,False,False,3587.834707937199,0.0,0,0,1133.963253310054
2025-01-15 05:00:00,300.0,738.8858386942261,220,518.8858386942261,0,359.22865755754117,59.87144292625686,99.7857382104281,0.0,0,0,OFF,0,OFF,738.7388519344403,-0.1469867597857956,10.001480020519047,162.02397633240858,GRID_CONNECTED,True,50,1.0,-0.14698675978581832,False,False,3649.408527828384,0.0,0,0,1133.9760236675918
2025-01-15 05:05:00,305.0,703.483445622894,220,483.483445622894,0,334.7193085081574,55.78655141802623,92.97758569671039,0.0,0,0,OFF,0,OFF,703.3364588631082,-0.1469867597857956,10.001480020519047,162.02397633240858,GRID_CONNECTED,True,50,1.0,-0.14698675978581832,False,False,3708.032148296959,0.0,0,0,1133.9760236675918
2025-01-15 05:10:00,310.0,714.2577464938881,220,494.25774649388813,0,342.17843988038413,57.029739980064015,95.04956663344004,0.0,0,0,OFF,0,OFF,714.1618411642539,-0.0959053296342347,10.000965677833513,162.0156439809029,GRID_CONNECTED,True,50,1.0,-0.09590532963420628,False,False,3767.5536271714495,0.0,0,0,1133.9843560190975
2025-01-15 05:15:00,315.0,698.7458460284232,220,478.7458460284232,0,331.43943186583147,55.239905310971906,92.06650885161984,0.0,0,0,OFF,0,OFF,698.649940698789,-0.0959053296342347,10.000965677833513,162.0156439809029,GRID_CONNECTED,True,50,1.0,-0.09590532963420628,False,False,3825.7824476738183,0.0,0,0,1133.9843560190975
2025-01-15 05:20:00,320.0,735.8982932919528,220,515.8982932919528,0,357.16035689442884,59.52672614907147,99.21121024845246,0.0,0,0,OFF,0,OFF,735.8357173683412,-0.06257592361162664,10.000630081587474,162.01020732171708,GRID_CONNECTED,True,50,1.0,-0.06257592361157549,False,False,3887.1073054481476,0.0,0,0,1133.9897926782833
2025-01-15 05:25:00,325.0,714.7430116375092,220,494.7430116375092,0,342.51439267212174,57.085732112020295,95.14288685336716,0.0,0,0,OFF,0,OFF,714.6804357138976,-0.06257592361162664,10.000630081587474,162.01020732171708,GRID_CONNECTED,True,50,1.0,-0.06257592361157549,False,False,3946.6692230846065,0.0,0,0,1133.9897926782833
2025-01-15 05:30:00,330.0,730.304247989371,220,510.304247989371,0,353.28755630033373,58.88125938338896,98.13543230564827,0.0,0,0,OFF,0,OFF,730.2634187025027,-0.040829286868302006,10.000411113099107,162.00666003220553,GRID_CONNECTED,True,50,1.0,-0.040829286868302006,False,False,4007.527910417054,0.0,0,0,1133.9933399677948
2025-01-15 05:35:00,335.0,709.5005783394934,220,489.50057833949336,0,338.8850157734954,56.48083596224923,94.13472660374872,0.0,0,0,OFF,0,OFF,709.459749052625,-0.040829286868302006,10.000411113099107,162.00666003220553,GRID_CONNECTED,True,50,1.0,-0.040829286868302006,False,False,4066.652958612012,0.0,0,0,1133.9933399677948
2025-01-15 05:40:00,340.0,731.6704407855123,220,511.67044078551226,0,354.2333820822777,59.038897013712955,98.39816168952159,0.0,0,0,OFF,0,OFF,731.6438006566901,-0.026640128822113238,10.000268241420821,162.0043455110173,GRID_CONNECTED,True,50,1.0,-0.026640128822123188,False,False,4127.625495344138,0.0,0,0,1133.995654488983
2025-01-15 05:45:00,345.0,727.1651365751791,220,507.1651365751791,0,351.1143253212778,58.51905422021297,97.53175703368828,0.0,0,0,OFF,0,OFF,727.138496446357,-0.026640128822113238,10.000268241420821,162.0043455110173,GRID_CONNECTED,True,50,1.0,-0.026640128822123188,False,False,4188.2225900587355,0.0,0,0,1133.995654488983
2025-01-15 05:50:00,350.0,709.7634770834183,220,489.76347708341825,0,339.06702259621267,56.51117043270211,94.18528405450351,0.0,0,0,OFF,0,OFF,709.7368369545961,-0.026640128822113238,10.000268241420821,162.0043455110173,GRID_CONNECTED,True,50,1.0,-0.026640128822123188,False,False,4247.369546482354,0.0,0,0,1133.995654488983
2025-01-15 05:55:00,355.0,708.3917190653953,220,488.39171906539525,0,338.11734396835055,56.35289066139176,93.92148443565293,0.0,0,0,OFF,0,OFF,708.3650789365731,-0.026640128822113238,10.000268241420821,162.0043455110173,GRID_CONNECTED,True,50,1.0,-0.026640128822123188,False,False,4306.402189737803,0.0,0,0,1133.995654488983
2025-01-15 06:00:00,360.0,659.7391436237805,220,439.7391436237805,0,304.43479173954034,50.73913195659006,84.56521992765009,2.2046468805129304e-30,0,0,OFF,0,OFF,659.7125034949584,-0.026640128822113238,10.000268241420821,162.0043455110173,GRID_CONNECTED,True,50,1.0,-0.026640128822123188,False,False,4361.380451706452,1.8372057337607753e-31,0,0,1133.995654488983
2025-01-15 06:05:00,365.0,640.1738651305026,220,420.1738651305026,0,290.8895989365018,48.4815998227503,80.8026663712505,0.27980919223794687,0,0,OFF,0,OFF,639.8674158094425,-0.026640128822113238,10.000268241420821,162.0043455110173,GRID_CONNECTED,True,50,1.0,-0.026640128822123188,False,False,4414.728273800661,0.02331743268649557,0,0,1133.995654488983
2025-01-15 06:10:00,370.0,642.512991062336,220,422.512991062336,0,292.50899381238645,48.75149896873108,81.25249828121846,1.1185403659051008,0,0,OFF,0,OFF,641.3678105676088,-0.026640128822113238,10.000268241420821,162.0043455110173,GRID_CONNECTED,True,50,1.0,-0.026640128822123188,False,False,4468.271023055855,0.11652912984525396,0,0,1133.995654488983
2025-01-15 06:15:00,375.0,632.4645751148615,220,412.46457511486153,0,285.55239815644256,47.5920663594071,79.32011059901183,2.5141068838954115,0,0,OFF,0,OFF,629.923828102144,-0.026640128822113238,10.000268241420821,162.0043455110173,GRID_CONNECTED,True,50,1.0,-0.026640128822123188,False,False,4520.976404315426,0.3260380368365382,0,0,1133.995654488983
2025-01-15 06:20:00,380.0,662.2669842078529,220,442.26698420785294,0,306.18483522082124,51.030805870136874,85.0513431168948,4.463039576763662,0,0,OFF,0,OFF,657.7865625870201,-0.017382044069218238,10.000175021083006,162.0028353415447,GRID_CONNECTED,True,50,1.0,-0.017382044069222502,False,False,4576.165319666081,0.6979580015668434,0,0,1133.9971646584556
2025-01-15 06:25:00,385.0,647.1517142733442,220,427.15171427334417,0,295.72041757385364,49.28673626230894,82.14456043718157,6.960499531086048,0,0,OFF,0,OFF,640.1738326981889,-0.017382044069218238,10.000175021083006,162.0028353415447,GRID_CONNECTED,True,50,1.0,-0.017382044069222502,False,False,4630.0946291888595,1.2779996291573474,0,0,1133.9971646584556
2025-01-15 06:30:00,390.0,636.2222399215237,220,416.22223992152374,0,288.15385840720876,48.025643067868124,80.04273844644688,10.000295893049083,0,0,OFF,0,OFF,626.2045619844055,-0.017382044069218238,10.000175021083006,162.0028353415447,GRID_CONNECTED,True,50,1.0,-0.017382044069222502,False,False,4683.11314918232,2.111357620244771,0,0,1133.9971646584556
2025-01-15 06:35:00,395.0,650.231132667504,220,430.23113266750397,0,297.8523226159643,49.642053769327376,82.7367562822123,13.574908587983403,0,0,OFF,0,OFF,636.6448827133418,-0.011341366178791645,10.000114197052055,162.0018499922433,GRID_CONNECTED,True,50,1.0,-0.011341366178839962,False,False,4737.299076904612,3.2426000025767214,0,0,1133.998150007757
2025-01-15 06:40:00,400.0,657.9354839421178,220,437.9354839421178,0,303.18610426762,50.531017377936664,84.21836229656111,17.675515829372877,0,0,OFF,0,OFF,640.2486267465661,-0.011341366178791645,10.000114197052055,162.0018499922433,GRID_CONNECTED,True,50,1.0,-0.011341366178839962,False,False,4792.127033899788,4.715559655024461,0,0,1133.998150007757
2025-01-15 06:45:00,405.0,666.8568406250733,220,446.85684062507335,0,309.36242812505077,51.56040468750846,85.9340078125141,22.292026264559293,0,0,OFF,0,OFF,644.5534729943353,-0.011341366178791645,10.000114197052055,162.0018499922433,GRID_CONNECTED,True,50,1.0,-0.011341366178839962,False,False,4847.698437285211,6.573228510404402,0,0,1133.998150007757
2025-01-15 06:50:00,410.0,631.6078057823767,220,411.60780578237666,0,284.95925015703,47.493208359505005,79.15534726584167,27.41311557910608,0,0,OFF,0,OFF,604.1833488370918,-0.011341366178791645,10.000114197052055,162.0018499922433,GRID_CONNECTED,True,50,1.0,-0.011341366178839962,False,False,4900.332421100409,8.857654808663241,0,0,1133.998150007757
2025-01-15 06:55:00,415.0,654.0927098928363,220,434.0927098928363,0,300.52572223350205,50.08762037225034,83.4793672870839,33.02626735775709,0,0,OFF,0,OFF,621.0590425661061,-0.007399968973139437,10.000074510833063,162.0012070754956,GRID_CONNECTED,True,50,1.0,-0.007399968973118121,False,False,4954.840146924812,11.609843755142998,0,0,1133.9987929245046
2025-01-15 07:00:00,420.0,655.5669435751131,220,435.5669435751131,0,301.54634555200136,50.2577242586669,83.76287376444482,39.11781797729035,0,0,OFF,0,OFF,616.4417256288497,-0.007399968973139437,10.000074510833063,162.0012070754956,GRID_CONNECTED,True,50,1.0,-0.007399968973118121,False,False,5009.470725556072,14.869661919917194,0,0,1133.9987929245046
2025-01-15 07:05:00,425.0,644.0947220130103,220,424.09472201301026,0,293.6040383166994,48.93400638611657,81.55667731019427,45.673005285477025,0,0,OFF,0,OFF,598.4143167585601,-0.007399968973139437,10.000074510833063,162.0012070754956,GRID_CONNECTED,True,50,1.0,-0.007399968973118121,False,False,5063.145285723823,18.675745693706947,0,0,1133.9987929245046
2025-01-15 07:10:00,430.0,638.2289350818949,220,418.22893508189486,0,289.5431089028503,48.25718481714171,80.42864136190285,52.67602080095412,0,0,OFF,0,OFF,585.5455143119676,-0.007399968973139437,10.000074510833063,162.0012070754956,GRID_CONNECTED,True,50,1.0,-0.007399968973118121,False,False,5116.331030313981,23.06541409378646,0,0,1133.9987929245046
2025-01-15 07:15:00,435.0,659.075486618222,220,439.07548661822204,0,303.97533688953837,50.66255614825639,84.43759358042732,60.11006515123521,0,0,OFF,0,OFF,598.9605931650044,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5171.253987532165,28.074586189722726,0,0,1133.9992124122375
2025-01-15 07:20:00,440.0,654.2660212805798,220,434.2660212805798,0,300.6457070404014,50.10761784006691,83.51269640011151,67.9574064504345,0,0,OFF,0,OFF,586.3037865281628,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5225.776155972214,33.7377033939256,0,0,1133.9992124122375
2025-01-15 07:25:00,445.0,642.6375684267168,220,422.6375684267168,0,292.5952396800347,48.765873280005785,81.27645546667631,76.19944130466449,0,0,OFF,0,OFF,566.4332988200699,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5279.3292866744405,40.08765683598097,0,0,1133.9992124122375
2025-01-15 07:30:00,450.0,639.1845312078896,220,419.18453120788956,0,290.20467545161586,48.36744590860265,80.61240984767107,84.81675812157854,0,0,OFF,0,OFF,554.3629447843285,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5332.594664275098,47.155720012779184,0,0,1133.9992124122375
2025-01-15 07:35:00,455.0,652.2601011598292,220,432.2601011598292,0,299.256993110651,49.87616551844184,83.12694253073639,93.78920239123207,0,0,OFF,0,OFF,558.4660704666147,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5386.949672705084,54.97148687871519,0,0,1133.9992124122375
2025-01-15 07:40:00,460.0,658.434711394457,220,438.43471139445705,0,303.5317232730857,50.588620545514274,84.31436757585713,103.09594359839016,0,0,OFF,0,OFF,555.3339394940845,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5441.819231987955,63.562815511914366,0,0,1133.9992124122375
2025-01-15 07:45:00,465.0,636.7571820837117,220,416.75718208371165,0,288.5242029810312,48.08736716350519,80.14561193917532,112.71554342164939,0,0,OFF,0,OFF,524.0368103600798,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5494.882330494931,72.95577746371848,0,0,1133.9992124122375
2025-01-15 07:50:00,470.0,648.0238384741731,220,428.0238384741731,0,296.32419586673524,49.3873659777892,82.31227662964868,122.62602487229312,0,0,OFF,0,OFF,525.3929852998975,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5548.884317034445,83.1746128697429,0,0,1133.9992124122375
2025-01-15 07:55:00,475.0,663.4938340620341,220,443.4938340620341,0,307.0341928121775,51.17236546869625,85.2872757811604,132.80494202566356,0,0,OFF,0,OFF,530.6840637343881,-0.004828301982459493,10.000048616528566,162.0007875877628,GRID_CONNECTED,True,50,1.0,-0.004828301982456651,False,False,5604.175469872948,94.24169137188153,0,0,1133.9992124122375
2025-01-15 08:00:00,480.0,869.0681795988484,220,649.0681795988484,0,449.3548935684335,74.89248226140558,124.8208037690093,143.22945000000004,0,0,OFF,0,OFF,725.8355792477972,-0.0031503510511072365,10.000031721116956,162.00051388209468,GRID_CONNECTED,True,50,1.0,-0.0031503510510901833,False,False,5676.597818172852,106.17747887188153,0,0,1133.9994861179057
2025-01-15 08:05:00,485.0,857.3485816532758,220,637.3485816532758,0,441.24132575996015,73.54022095999336,122.56703493332226,153.87637484213386,0,0,OFF,0,OFF,703.4690564600909,-0.0031503510511072365,10.000031721116956,162.00051388209468,GRID_CONNECTED,True,50,1.0,-0.0031503510510901833,False,False,5748.043533310625,119.00051010872602,0,0,1133.9994861179057
2025-01-15 08:10:00,490.0,832.7599657795754,220,612.7599657795754,0,424.2184378473983,70.7030729745664,117.83845495761065,164.72228298609258,0,0,OFF,0,OFF,668.0345324424318,-0.0031503510511072365,10.000031721116956,162.00051388209468,GRID_CONNECTED,True,50,1.0,-0.0031503510510901833,False,False,5817.44019712559,132.72736702423373,0,0,1133.9994861179057
2025-01-15 08:15:00,495.0,856.2288771402025,220,636.2288771402025,0,440.4661457124478,73.41102428540798,122.35170714234663,175.74354995950304,0,0,OFF,0,OFF,680.4832716523207,-0.002055528378765814,10.000020697266763,162.00033529572156,GRID_CONNECTED,True,50,1.0,-0.0020555283787189182,False,False,5888.79260355394,147.37266285419233,0,0,1133.9996647042788
2025-01-15 08:20:00,500.0,866.869173989321,220,646.869173989321,0,447.83250506952993,74.63875084492165,124.39791807486942,186.91642802359078,0,0,OFF,0,OFF,679.9506904373515,-0.002055528378765814,10.000020697266763,162.00033529572156,GRID_CONNECTED,True,50,1.0,-0.0020555283787189182,False,False,5961.031701386384,162.94903185615823,0,0,1133.9996647042788
2025-01-15 08:25:00,505.0,874.0966210176151,220,654.0966210176151,0,452.83612224296434,75.47268704049405,125.78781173415676,198.21711244549803,0,0,OFF,0,OFF,675.8774530437383,-0.002055528378765814,10.000020697266763,162.00033529572156,GRID_CONNECTED,True,50,1.0,-0.0020555283787189182,False,False,6033.873086471185,179.46712455994972,0,0,1133.9996647042788
2025-01-15 08:30:00,510.0,852.4823805550858,220,632.4823805550858,0,437.8724173073671,72.97873621789451,121.63122702982419,209.62180611642822,0,0,OFF,0,OFF,642.8585189102788,-0.002055528378765814,10.000020697266763,162.00033529572156,GRID_CONNECTED,True,50,1.0,-0.0020555283787189182,False,False,6104.913284850775,196.9356084029854,0,0,1133.9996647042788
2025-01-15 08:35:00,515.0,825.2420983485035,220,605.2420983485035,0,419.01376039511786,69.83562673251964,116.39271122086608,221.1067822456945,0,0,OFF,0,OFF,604.1332605744303,-0.002055528378765814,10.000020697266763,162.00033529572156,GRID_CONNECTED,True,50,1.0,-0.0020555283787189182,False,False,6173.68345971315,215.3611735901266,0,0,1133.9996647042788
2025-01-15 08:40:00,520.0,872.4153096513215,220,652.4153096513215,0,451.6721374509149,75.27868957515248,125.46448262525413,232.64844487894732,0,0,OFF,0,OFF,639.765523589488,-0.001341182886221759,10.000013504469344,162.00021877240337,GRID_CONNECTED,True,50,1.0,-0.001341182886221759,False,False,6246.384735517427,234.74854399670556,0,0,1133.999781227597
2025-01-15 08:45:00,525.0,833.3773762851552,220,613.3773762851552,0,424.64587588972284,70.77431264828714,117.95718774714523,244.22338700853592,0,0,OFF,0,OFF,619.765523589488,30.6115343128688,10.15105029586299,164.44701479298047,GRID_CONNECTED,True,50,1.0,30.6115343128688,False,False,6315.832850207857,255.10049291408356,0,0,1133.999781227597
2025-01-15 08:50:00,530.0,826.3234942631586,220,606.3234942631586,0,419.7624191052637,69.96040318421062,116.60067197368436,255.80844606496635,0,0,OFF,0,OFF,601.1265825110611,30.6115343128688,10.15105029586299,164.44701479298047,GRID_CONNECTED,True,50,1.0,30.6115343128688,False,False,6384.693141396453,276.4178634194974,0,0,1133.999781227597
2025-01-15 08:55:00,535.0,833.8491818052021,220,613.8491818052021,0,424.9725104805245,70.82875174675408,118.04791957792347,267.3807566006138,0,0,OFF,0,OFF,597.0799595174572,30.6115343128688,10.15105029586299,164.44701479298047,GRID_CONNECTED,True,50,1.0,30.6115343128688,False,False,6454.1805732135535,298.6995931362152,0,0,1133.999781227597
2025-01-15 09:00:00,540.0,867.747826354925,220,647.747826354925,0,448.44080286110193,74.74013381018365,124.56688968363943,278.91780000000006,0,0,OFF,0,OFF,619.4415606677937,30.6115343128688,10.15105029586299,164.44701479298047,GRID_CONNECTED,True,50,1.0,30.6115343128688,False,False,6526.492892076464,321.9427431362152,0,0,1133.999781227597
2025-01-15 09:05:00,545.0,854.0214607714192,220,634.0214607714192,0,438.93793438021333,73.15632239670222,121.9272039945037,290.3974510749456,0,0,OFF,0,OFF,599.4415606677937,35.81755097132009,10.327773485200561,167.3099304602491,GRID_CONNECTED,True,50,1.0,35.81755097132009,False,False,6597.661347140749,346.142530725794,0,0,1133.999781227597
2025-01-15 09:10:00,550.0,828.2019051748744,220,608.2019051748744,0,421.0628574287591,70.17714290479319,116.96190484132198,301.79802142751436,0,0,OFF,0,OFF,579.4415606677937,53.037676920433796,10.589460484067116,171.54925984188728,GRID_CONNECTED,True,50,1.0,53.037676920433796,False,False,6666.678172571988,371.29236584475353,0,0,1133.999781227597
2025-01-15 09:15:00,555.0,844.9028982169028,220,624.9028982169028,0,432.6250833809327,72.10418056348878,120.17363427248131,313.0982994887211,0,0,OFF,0,OFF,584.8422756486154,53.037676920433796,10.589460484067116,171.54925984188728,GRID_CONNECTED,True,50,1.0,53.03767692043368,False,False,6737.086747423397,397.38389080214694,0,0,1133.999781227597
2025-01-15 09:20:00,560.0,850.0514408908929,220,630.0514408908929,0,436.1894590783104,72.6982431797184,121.16373863286401,324.2775871662699,0,0,OFF,0,OFF,564.8422756486154,39.068421923992446,10.782223415578603,174.67201933237337,GRID_CONNECTED,True,50,1.0,39.068421923992446,False,False,6807.924367497639,424.40702306600275,0,0,1133.999781227597
2025-01-15 09:25:00,565.0,850.7795319157811,220,630.7795319157811,0,436.69352209554086,72.78225368259014,121.30375613765023,335.31573305994976,0,0,OFF,0,OFF,554.5322207798238,39.068421923992446,10.782223415578603,174.67201933237337,GRID_CONNECTED,True,50,1.0,39.06842192399233,False,False,6878.822661823954,452.35000082099856,0,0,1133.999781227597
2025-01-15 09:30:00,570.0,842.7792143748371,220,622.7792143748371,0,431.15484072104107,71.8591401201735,119.76523353362252,346.19316222852945,0,0,OFF,0,OFF,534.5322207798238,37.946168633516095,10.969449168378558,177.70507652773264,GRID_CONNECTED,True,50,1.0,37.946168633516095,False,False,6949.054263021857,481.19943100670935,0,0,1133.999781227597
2025-01-15 09:35:00,575.0,856.7897606079248,220,636.7897606079248,0,440.85444965164027,73.47574160860671,122.45956934767786,356.8909025168774,0,0,OFF,0,OFF,537.8450267245635,37.946168633516095,10.969449168378558,177.70507652773264,GRID_CONNECTED,True,50,1.0,37.946168633516095,False,False,7020.453409739184,510.9403395497825,0,0,1133.999781227597
2025-01-15 09:40:00,580.0,871.5808845311946,220,651.5808845311946,0,451.09445852159627,75.18240975359937,125.30401625599896,367.3906074764182,0,0,OFF,0,OFF,542.1364456882925,37.946168633516095,10.969449168378558,177.70507652773264,GRID_CONNECTED,True,50,1.0,37.946168633516095,False,False,7093.085150116784,541.5562235061507,0,0,1133.999781227597
2025-01-15 09:45:00,585.0,839.4254082926603,220,619.4254082926603,0,428.83297497184174,71.47216249530696,119.1202708255116,377.67457593570873,0,0,OFF,0,OFF,522.1364456882925,60.38561333134089,11.267390760939277,182.53173032721628,GRID_CONNECTED,True,50,1.0,60.38561333134089,False,False,7163.037267474505,573.0291048341264,0,0,1133.999781227597
2025-01-15 09:50:00,590.0,863.9618554952661,220,643.9618554952661,0,445.81974611210734,74.30329101868455,123.83881836447426,387.72576830072177,0,0,OFF,0,OFF,536.6217005258852,60.38561333134089,11.267390760939277,182.53173032721628,GRID_CONNECTED,True,50,1.0,60.38561333134078,False,False,7235.034088765777,605.3395855258532,0,0,1133.999781227597
2025-01-15 09:55:00,595.0,832.6893213250079,220,612.6893213250079,0,424.1695301480824,70.69492169134706,117.82486948557845,397.52781968619985,0,0,OFF,0,OFF,516.6217005258852,81.46019888707713,11.669314001389862,189.04288682251575,GRID_CONNECTED,True,50,1.0,81.46019888707713,False,False,7304.424865542861,638.4669038330364,0,0,1133.999781227597
2025-01-15 10:00:00,600.0,837.7192745963586,220,617.7192745963586,0,427.6518054897867,71.27530091496445,118.7921681916074,407.06505000000004,0,0,OFF,0,OFF,496.6217005258852,65.9674759295267,11.994796409390064,194.31570183211903,GRID_CONNECTED,True,50,1.0,65.9674759295267,False,False,7374.2348050925575,672.3889913330364,0,0,1133.999781227597
2025-01-15 10:05:00,605.0,848.9250372525695,220,628.9250372525695,0,435.4096411748558,72.56827352914263,120.94712254857104,416.32247112156216,0,0,OFF,0,OFF,476.62170052588516,44.019134394877824,12.211986072311767,197.83417437145062,GRID_CONNECTED,True,50,1.0,44.019134394877824,False,False,7444.978558196938,707.0825305931666,0,0,1133.999781227597
2025-01-15 10:10:00,610.0,830.897815303749,220,610.897815303749,0,422.9292567487493,70.48820945812489,117.48034909687482,425.28579133337314,0,0,OFF,0,OFF,456.6217005258851,51.00967655550926,12.463666951755076,201.91140461843224,GRID_CONNECTED,True,50,1.0,51.00967655550926,False,False,7514.220042805584,742.523013204281,0,0,1133.999781227597
2025-01-15 10:15:00,615.0,845.6157721537926,220,625.6157721537926,0,433.11861149108717,72.18643524851453,120.31072541419088,433.94141718039583,0,0,OFF,0,OFF,462.684031528906,51.00967655550926,12.463666951755076,201.91140461843224,GRID_CONNECTED,True,50,1.0,51.00967655550926,False,False,7584.6880238184,778.684797969314,0,0,1133.999781227597
2025-01-15 10:20:00,620.0,847.2099534120066,220,627.2099534120066,0,434.22227543908144,72.37037923984691,120.61729873307819,442.2764529468181,0,0,OFF,0,OFF,442.684031528906,37.75053106371752,12.649927432101963,204.92882440005178,GRID_CONNECTED,True,50,1.0,37.75053106371752,False,False,7655.2888532694005,815.5411690482155,0,0,1133.999781227597
2025-01-15 10:25:00,625.0,842.0319347600206,220,622.0319347600206,0,430.6374932953989,71.77291554923315,119.62152591538857,450.27869795203657,0,0,OFF,0,OFF,422.684031528906,30.930794720921995,12.802539448937056,207.40113907278032,GRID_CONNECTED,True,50,1.0,30.930794720921995,False,False,7725.458181166069,853.0643938775519,0,0,1133.999781227597
2025-01-15 10:30:00,630.0,859.6139912110945,220,639.6139912110945,0,442.8096862230654,73.80161437051089,123.00269061751817,457.9366418784215,0,0,OFF,0,OFF,432.60814405359497,30.930794720921995,12.802539448937056,207.40113907278032,GRID_CONNECTED,True,50,1.0,30.930794720921995,False,False,7797.0926804336605,891.2257807007537,0,0,1133.999781227597
2025-01-15 10:35:00,635.0,828.2444262989554,220,608.2444262989554,0,421.09229513004607,70.18204918834101,116.97008198056835,465.2394583520668,0,0,OFF,0,OFF,412.60814405359497,49.603176106706314,13.047280679008017,211.3659469999299,GRID_CONNECTED,True,50,1.0,49.603176106706314,False,False,7866.1130492919065,929.9957355634259,0,0,1133.999781227597
2025-01-15 10:40:00,640.0,863.8077620980566,220,643.8077620980566,0,445.7130660678854,74.28551101131423,123.80918501885705,472.1769970043573,0,0,OFF,0,OFF,441.23394120040564,49.603176106706314,13.047280679008017,211.3659469999299,GRID_CONNECTED,True,50,1.0,49.603176106706314,False,False,7938.097029466744,969.3438186471224,0,0,1133.999781227597
2025-01-15 10:45:00,645.0,845.154143104389,220,625.154143104389,0,432.7990221491924,72.13317035819874,120.2219505969979,478.7397742467196,0,0,OFF,0,OFF,421.2339412004056,54.81957234273614,13.317759519682726,215.74770421886015,GRID_CONNECTED,True,50,1.0,54.81957234273614,False,False,8008.52654139211,1009.238799834349,0,0,1133.999781227597
2025-01-15 10:50:00,650.0,856.4561690854423,220,636.4561690854423,0,440.623501674537,73.4372502790895,122.39541713181583,484.9189629933796,0,0,OFF,0,OFF,426.35677843479885,54.81957234273614,13.317759519682726,215.74770421886015,GRID_CONNECTED,True,50,1.0,54.81957234273614,False,False,8079.897888815896,1049.6487134171307,0,0,1133.999781227597
2025-01-15 10:55:00,655.0,855.1760830129971,220,635.1760830129971,0,439.7372882397672,73.2895480399612,122.14924673326868,490.7063815672974,0,0,OFF,0,OFF,406.3567784347989,41.88707698909923,13.524429647505512,219.0957602895893,GRID_CONNECTED,True,50,1.0,41.88707698909923,False,False,8151.162562400313,1090.5409118810721,0,0,1133.999781227597
2025-01-15 11:00:00,660.0,841.6917224267092,220,621.6917224267092,0,430.4019616800295,71.73366028000491,119.55610046667486,496.09448202270966,0,0,OFF,0,OFF,386.35677843479897,40.759538030799376,13.725536517221325,222.3536915789855,GRID_CONNECTED,True,50,1.0,40.759538030799376,False,False,8221.303539269205,1131.882118716298,0,0,1133.999781227597
2025-01-15 11:05:00,665.0,872.507240770192,220,652.507240770192,0,451.73578207167134,75.28929701194522,125.48216168657538,501.0763381139091,0,0,OFF,0,OFF,412.19044068708223,40.759538030799376,13.725536517221325,222.3536915789855,GRID_CONNECTED,True,50,1.0,40.759538030799376,False,False,8294.012476000054,1173.6384802257903,0,0,1133.999781227597
2025-01-15 11:10:00,670.0,824.9658075382014,220,604.9658075382014,0,418.8224821418317,69.80374702363862,116.33957837273104,505.6456331340796,0,0,OFF,0,OFF,392.1904406870822,72.87026628296042,14.085077175813934,228.17825024818572,GRID_CONNECTED,True,50,1.0,72.87026628296042,False,False,8362.759626628238,1215.7756163202969,0,0,1133.999781227597
2025-01-15 11:15:00,675.0,839.3955884661722,220,619.3955884661722,0,428.8123304765807,71.46872174609679,119.11453624349464,509.796647840229,0,0,OFF,0,OFF,372.19044068708223,42.59150006113907,14.29522291513326,231.58261122515881,GRID_CONNECTED,True,50,1.0,42.59150006113907,False,False,8432.70925900042,1258.2586703069826,0,0,1133.999781227597
2025-01-15 11:20:00,680.0,858.4455987483483,220,638.4455987483483,0,442.0007991334719,73.66679985557865,122.77799975929776,513.5242486706182,0,0,OFF,0,OFF,387.5128501388691,42.59150006113907,14.29522291513326,231.58261122515881,GRID_CONNECTED,True,50,1.0,42.59150006113907,False,False,8504.246392229448,1301.0523576962007,0,0,1133.999781227597
2025-01-15 11:25:00,685.0,834.8659879523076,220,614.8659879523076,0,425.67645319775147,70.94607553295857,118.24345922159762,516.8238764496411,0,0,OFF,0,OFF,367.5128501388691,49.47073863620267,14.539310700969747,235.5368333557099,GRID_CONNECTED,True,50,1.0,49.47073863620267,False,False,8573.81855789214,1344.1210140670041,0,0,1133.999781227597
2025-01-15 11:30:00,690.0,831.2771022500843,220,611.2771022500843,0,423.19184001928915,70.53197333654819,117.55328889424699,519.6915357619932,0,0,OFF,0,OFF,347.5128501388691,35.92728365077801,14.716575309487645,238.40852001369987,GRID_CONNECTED,True,50,1.0,35.92728365077801,False,False,8643.091649746313,1387.4286420471703,0,0,1133.999781227597
2025-01-15 11:35:00,695.0,854.3091719350127,220,634.3091719350127,0,439.1371190319319,73.18951983865531,121.98253306442552,522.1237851632698,0,0,OFF,0,OFF,368.112670422521,35.92728365077801,14.716575309487645,238.40852001369987,GRID_CONNECTED,True,50,1.0,35.92728365077801,False,False,8714.284080740897,1430.9389574774427,0,0,1133.999781227597
2025-01-15 11:40:00,700.0,834.6423205911487,220,614.6423205911487,0,425.52160656310303,70.92026776051716,118.20044626752862,524.117728378019,0,0,OFF,0,OFF,348.112670422521,37.588078209391256,14.902034250205077,241.41295485332225,GRID_CONNECTED,True,50,1.0,37.588078209391256,False,False,8783.837607456826,1474.6154348422776,0,0,1133.999781227597
2025-01-15 11:45:00,705.0,855.6978135034809,220,635.6978135034809,0,440.0984862716407,73.34974771194011,122.24957951990018,525.6710066188476,0,0,OFF,0,OFF,367.61488509402454,37.588078209391256,14.902034250205077,241.41295485332225,GRID_CONNECTED,True,50,1.0,37.588078209391256,False,False,8855.145758582115,1518.421352060515,0,0,1133.999781227597
2025-01-15 11:50:00,710.0,833.8941630541485,220,613.8941630541485,0,425.0036513451797,70.83394189086329,118.05656981810549,526.7817921416142,0,0,OFF,0,OFF,347.61488509402454,40.502514181490255,15.101872968605296,244.65034209140578,GRID_CONNECTED,True,50,1.0,40.502514181490255,False,False,8924.636938836627,1562.3198347389828,0,0,1133.999781227597
2025-01-15 11:55:00,715.0,846.6479027663366,220,626.6479027663366,0,433.83316345361766,72.30552724226962,120.50921207044935,527.4487831322028,0,0,OFF,0,OFF,359.70163381562406,40.502514181490255,15.101872968605296,244.65034209140578,GRID_CONNECTED,True,50,1.0,40.502514181490255,False,False,8995.190930733823,1606.2738999999997,0,0,1133.999781227597
