timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 23:45:00,1425.0,671.5793762421521,220,451.5793762421521,0,312.63187585995144,52.10531264332524,86.8421877388754,0.0,0,0,OFF,0,OFF,706.1925504737677,34.61317423161563,17.532748862951404,284.03053157981276,GRID_CONNECTED,True,50,1.0,34.61317423161563,False,False,18305.55927876531,3256.5204000000003,0,0,1223.708088073361
2025-01-15 23:50:00,1430.0,662.5786927385633,220,442.5786927385633,0,306.40063343438993,51.066772239064996,85.11128706510831,0.0,0,0,OFF,0,OFF,697.1918669701789,34.61317423161563,17.532748862951404,284.03053157981276,GRID_CONNECTED,True,50,1.0,34.61317423161563,False,False,18360.77416982686,3256.5204000000003,0,0,1223.708088073361
2025-01-15 23:55:00,1435.0,668.1217396614729,220,448.12173966147293,0,310.23812745794277,51.7063545763238,86.17725762720633,0.0,0,0,OFF,0,OFF,702.7349138930886,34.61317423161563,17.532748862951404,284.03053157981276,GRID_CONNECTED,True,50,1.0,34.61317423161563,False,False,18416.450981465314,3256.5204000000003,0,0,1223.708088073361
2025-01-16 00:00:00,1440.0,721.4251006935715,220,501.4251006935715,0,347.1404543263187,57.85674238771979,96.42790397953299,0.0,0,0,OFF,0,OFF,702.7349138930886,-18.690186800482934,17.43251292289688,282.4067093509294,GRID_CONNECTED,True,50,1.0,-18.690186800482934,False,False,18476.569739856444,3256.5204000000003,0,0,1225.3319103022443
2025-01-16 00:05:00,1445.0,734.4332937575439,220,514.4332937575439,0,356.1461264475304,59.35768774125506,98.92947956875844,0.0,0,0,OFF,0,OFF,702.7349138930886,-31.69837986445532,17.262513717547197,279.6527222242646,GRID_CONNECTED,True,50,1.0,-31.69837986445532,False,False,18537.77251433624,3256.5204000000003,0,0,1228.085897428909
2025-01-16 00:10:00,1450.0,723.6973887295701,220,503.6973887295701,0,348.7135768127793,58.11892946879655,96.86488244799425,0.0,0,0,OFF,0,OFF,702.7349138930886,-20.962474836481533,17.150091439828188,277.83148132521666,GRID_CONNECTED,True,50,1.0,-20.962474836481533,False,False,18598.080630063705,3256.5204000000003,0,0,1229.907138327957
2025-01-16 00:15:00,1455.0,700.8126165216318,220,480.81261652163175,0,332.8702729765143,55.47837882941904,92.46396471569841,0.0,0,0,OFF,0,OFF,679.8501416851502,-20.962474836481533,17.150091439828188,277.83148132521666,GRID_CONNECTED,True,50,1.0,-20.962474836481533,False,False,18656.48168144051,3256.5204000000003,0,0,1229.907138327957
2025-01-16 00:20:00,1460.0,703.466593762767,220,483.46659376276705,0,334.70764183576176,55.78460697262697,92.97434495437827,0.0,0,0,OFF,0,OFF,679.8501416851502,-23.616452077616827,17.02343581567512,275.77966021393695,GRID_CONNECTED,True,50,1.0,-23.616452077616827,False,False,18715.103897587407,3256.5204000000003,0,0,1231.9589594392367
2025-01-16 00:25:00,1465.0,698.8433273799832,220,478.8433273799832,0,331.50691895537295,55.25115315922883,92.08525526538138,0.0,0,0,OFF,0,OFF,679.8501416851502,-18.99318569483296,16.921574884959192,274.1295131363389,GRID_CONNECTED,True,50,1.0,-18.99318569483296,False,False,18773.34084153574,3256.5204000000003,0,0,1233.6091065168348
2025-01-16 00:30:00,1470.0,712.3327052460214,220,492.3327052460214,0,340.8457190164764,56.8076198360794,94.67936639346566,0.0,0,0,OFF,0,OFF,679.8501416851502,-32.4825635608712,16.747370082799552,271.3073953413528,GRID_CONNECTED,True,50,1.0,-32.4825635608712,False,False,18832.70190030624,3256.5204000000003,0,0,1236.4312243118209
2025-01-16 00:35:00,1475.0,698.8290160099608,220,478.8290160099608,0,331.497011083819,55.24950184730317,92.08250307883861,0.0,0,0,OFF,0,OFF,679.8501416851502,-18.97887432481059,16.645585904319596,269.65849164997746,GRID_CONNECTED,True,50,1.0,-18.97887432481059,False,False,18890.937651640405,3256.5204000000003,0,0,1238.0801280031963
2025-01-16 00:40:00,1480.0,706.2500721650678,220,486.25007216506776,0,336.6346653450469,56.105777557507814,93.50962926251303,0.0,0,0,OFF,0,OFF,679.8501416851502,-26.399930479917543,16.504002415760763,267.36483913532436,GRID_CONNECTED,True,50,1.0,-26.399930479917543,False,False,18949.791824320826,3256.5204000000003,0,0,1240.3737805178494
2025-01-16 00:45:00,1485.0,716.7311607253005,220,496.73116072530047,0,343.89080357905414,57.31513392984236,95.52522321640393,0.0,0,0,OFF,0,OFF,679.8501416851502,-36.88101904015025,16.30620858667165,264.16057910408074,GRID_CONNECTED,True,50,1.0,-36.88101904015025,False,False,19009.519421047935,3256.5204000000003,0,0,1243.578040549093
2025-01-16 00:50:00,1490.0,712.6223981521688,220,492.6223981521688,0,341.04627564380917,56.84104594063486,94.73507656772476,0.0,0,0,OFF,0,OFF,679.8501416851502,-32.772256467018565,16.13045015419869,261.3132924980188,GRID_CONNECTED,True,50,1.0,-32.772256467018565,False,False,19068.904620893947,3256.5204000000003,0,0,1246.425327155155
2025-01-16 00:55:00,1495.0,725.9524008233274,220,505.95240082332737,0,350.2747390315343,58.37912317192239,97.29853861987064,0.0,0,0,OFF,0,OFF,679.8501416851502,-46.102259138177146,15.883202583444977,257.30788185180865,GRID_CONNECTED,True,50,1.0,-46.102259138177146,False,False,19129.400654295892,3256.5204000000003,0,0,1250.430737801365
2025-01-16 01:00:00,1500.0,709.2323125549519,220,489.23231255495193,0,338.6992933072744,56.449882217879065,94.08313702979845,0.0,0,0,OFF,0,OFF,679.8501416851502,-29.382170869801712,15.7256252649614,254.75512929237468,GRID_CONNECTED,True,50,1.0,-29.382170869801712,False,False,19188.503347008806,3256.5204000000003,0,0,1252.983490360799
2025-01-16 01:05:00,1505.0,704.8386459173892,220,484.83864591738916,0,335.657524096654,55.94292068277567,93.23820113795945,0.0,0,0,OFF,0,OFF,679.8501416851502,-24.988504232238938,15.5916112907292,252.584102909813,GRID_CONNECTED,True,50,1.0,-24.988504232238938,False,False,19247.239900835255,3256.5204000000003,0,0,1255.1545167433605
2025-01-16 01:10:00,1510.0,717.7455623397233,220,497.7455623397233,0,344.5930816198084,57.43218026996807,95.72030044994678,0.0,0,0,OFF,0,OFF,679.8501416851502,-37.89542065457306,15.388377200368225,249.29171064596522,GRID_CONNECTED,True,50,1.0,-37.89542065457306,False,False,19307.05203103023,3256.5204000000003,0,0,1258.4469090072084
2025-01-16 01:15:00,1515.0,713.9399846675493,220,493.9399846675493,0,341.95845092368796,56.993075153948,94.98845858991332,0.0,0,0,OFF,0,OFF,679.8501416851502,-34.08984298239909,15.205552518403909,246.3299507981433,GRID_CONNECTED,True,50,1.0,-34.08984298239909,False,False,19366.547029752528,3256.5204000000003,0,0,1261.4086688550303
2025-01-16 01:20:00,1520.0,718.3733001830934,220,498.3733001830934,0,345.0276693575262,57.5046115595877,95.8410192659795,0.0,0,0,OFF,0,OFF,679.8501416851502,-38.5231584979432,14.99895185426228,242.98302003904894,GRID_CONNECTED,True,50,1.0,-38.5231584979432,False,False,19426.411471434454,3256.5204000000003,0,0,1264.7555996141248
2025-01-16 01:25:00,1525.0,717.5150106508866,220,497.51501065088655,0,344.43346891215225,57.40557815202537,95.67596358670896,0.0,0,0,OFF,0,OFF,679.8501416851502,-37.66486896573633,14.796954218384528,239.71065833782936,GRID_CONNECTED,True,50,1.0,-37.66486896573633,False,False,19486.204388988695,3256.5204000000003,0,0,1268.0279613153443
2025-01-16 01:30:00,1530.0,701.5934424326772,220,481.5934424326772,0,333.4108447610842,55.56847412684737,92.61412354474562,0.0,0,0,OFF,0,OFF,679.8501416851502,-21.743300747526973,14.680344351742619,237.82157849823045,GRID_CONNECTED,True,50,1.0,-21.743300747526973,False,False,19544.67050919142,3256.5204000000003,0,0,1269.9170411549433
2025-01-16 01:35:00,1535.0,733.1592534313477,220,513.1592534313477,0,355.2640985293946,59.21068308823243,98.6844718137207,0.0,0,0,OFF,0,OFF,679.8501416851502,-53.30911174619746,14.394446249899476,233.1900292483715,GRID_CONNECTED,True,50,1.0,-53.30911174619746,False,False,19605.767113644033,3256.5204000000003,0,0,1274.5485904048023
2025-01-16 01:40:00,1540.0,704.8088564174213,220,484.80885641742134,0,335.6369005966763,55.93948343277938,93.23247238796564,0.0,0,0,OFF,0,OFF,679.8501416851502,-24.95871473227112,14.260592037501915,231.02159100753101,GRID_CONNECTED,True,50,1.0,-24.95871473227112,False,False,19664.501185012152,3256.5204000000003,0,0,1276.7170286456428
2025-01-16 01:45:00,1545.0,703.3912772643546,220,483.3912772643546,0,334.6554996445532,55.77591660742553,92.95986101237588,0.0,0,0,OFF,0,OFF,679.8501416851502,-23.541135579204365,14.13434033761673,228.97631346939104,GRID_CONNECTED,True,50,1.0,-23.541135579204365,False,False,19723.11712478418,3256.5204000000003,0,0,1278.7623061837828
2025-01-16 01:50:00,1550.0,723.460121964376,220,503.46012196437596,0,348.5493152061064,58.09155253435107,96.81925422391845,0.0,0,0,OFF,0,OFF,679.8501416851502,-43.60998027922574,13.900458920822405,225.187434517323,GRID_CONNECTED,True,50,1.0,-43.60998027922574,False,False,19783.405468281213,3256.5204000000003,0,0,1282.5511851358508
2025-01-16 01:55:00,1555.0,721.2763910723777,220,501.2763910723777,0,347.0375015116461,57.83958358527435,96.39930597545725,0.0,0,0,OFF,0,OFF,679.8501416851502,-41.42624938722747,13.67828890751068,221.588280301673,GRID_CONNECTED,True,50,1.0,-41.42624938722747,False,False,19843.51183420391,3256.5204000000003,0,0,1286.1503393515009
2025-01-16 02:00:00,1560.0,732.4397111436266,220,512.4397111436266,0,354.76595386866455,59.12765897811076,98.54609829685127,0.0,0,0,OFF,0,OFF,679.8501416851502,-52.589569458476376,13.396249728983209,217.01924560952799,GRID_CONNECTED,True,50,1.0,-52.589569458476376,False,False,19904.548476799213,3256.5204000000003,0,0,1290.719374043646
2025-01-16 02:05:00,1565.0,740.384889162194,220,520.384889162194,0,360.2664617276727,60.04441028794545,100.07401714657576,0.0,0,0,OFF,0,OFF,679.8501416851502,-60.534747477043766,13.071600361692346,211.759925859416,GRID_CONNECTED,True,50,1.0,-60.534747477043766,False,False,19966.24721756273,3256.5204000000003,0,0,1295.9786937937579
2025-01-16 02:10:00,1570.0,705.8923943613752,220,485.8923943613752,0,336.3870422501828,56.064507041697134,93.44084506949523,0.0,0,0,OFF,0,OFF,679.8501416851502,-26.04225267622496,12.931935108155582,209.49734875212044,GRID_CONNECTED,True,50,1.0,-26.04225267622496,False,False,20025.071583759513,3256.5204000000003,0,0,1298.2412709010534
2025-01-16 02:15:00,1575.0,718.6083744579367,220,498.60837445793675,0,345.1904130862639,57.53173551437732,95.88622585729553,0.0,0,0,OFF,0,OFF,679.8501416851502,-38.75823277278653,12.724073734788677,206.12999450357657,GRID_CONNECTED,True,50,1.0,-38.75823277278653,False,False,20084.95561496434,3256.5204000000003,0,0,1301.6086251495974
2025-01-16 02:20:00,1580.0,703.3220716523953,220,483.32207165239527,0,334.6075880670429,55.76793134450715,92.94655224084525,0.0,0,0,OFF,0,OFF,679.8501416851502,-23.471929967245046,12.598193186334234,204.09072961861457,GRID_CONNECTED,True,50,1.0,-23.471929967245046,False,False,20143.565787602038,3256.5204000000003,0,0,1303.6478900345594
2025-01-16 02:25:00,1585.0,703.0436186932748,220,483.04361869327477,0,334.4148129414979,55.73580215691632,92.89300359486053,0.0,0,0,OFF,0,OFF,679.8501416851502,-23.193477008124546,12.473805988075608,202.07565700682485,GRID_CONNECTED,True,50,1.0,-23.193477008124546,False,False,20202.15275582648,3256.5204000000003,0,0,1305.6629626463491
2025-01-16 02:30:00,1590.0,732.9475635838417,220,512.9475635838417,0,355.1175440195827,59.186257336597116,98.64376222766185,0.0,0,0,OFF,0,OFF,679.8501416851502,-53.09742189869144,12.189043184188085,197.46249958384698,GRID_CONNECTED,True,50,1.0,-53.09742189869144,False,False,20263.231719458465,3256.5204000000003,0,0,1310.276120069327
2025-01-16 02:35:00,1595.0,733.3054193649315,220,513.3054193649315,0,355.365290329568,59.227548388261326,98.71258064710221,0.0,0,0,OFF,0,OFF,679.8501416851502,-53.45527767978126,11.90236119078125,192.81825129065624,GRID_CONNECTED,True,50,1.0,-53.45527767978126,False,False,20324.340504405543,3256.5204000000003,0,0,1314.9203683625176
2025-01-16 02:40:00,1600.0,725.200077511812,220,505.20007751181197,0,349.75389981586983,58.2923166359783,97.15386105996384,0.0,0,0,OFF,0,OFF,679.8501416851502,-45.34993582666175,11.659148348795078,188.87820325048028,GRID_CONNECTED,True,50,1.0,-45.34993582666175,False,False,20384.773844198193,3256.5204000000003,0,0,1318.8604164026935
2025-01-16 02:45:00,1605.0,713.3598481094725,220,493.3598481094725,0,341.5568179219425,56.92613632032376,94.87689386720626,0.0,0,0,OFF,0,OFF,679.8501416851502,-33.5097064243223,11.479434953725837,185.96684625035854,GRID_CONNECTED,True,50,1.0,-33.5097064243223,False,False,20444.220498207316,3256.5204000000003,0,0,1321.7717734028154
2025-01-16 02:50:00,1610.0,716.9662757303473,220,496.9662757303473,0,344.0535755056251,57.34226258427085,95.57043764045142,0.0,0,0,OFF,0,OFF,679.8501416851502,-37.1161340451971,11.28038019697434,182.74215919098432,GRID_CONNECTED,True,50,1.0,-37.1161340451971,False,False,20503.967687851513,3256.5204000000003,0,0,1324.9964604621896
2025-01-16 02:55:00,1615.0,720.4137929673835,220,500.41379296738353,0,346.4403182081886,57.7400530346981,96.23342172449684,0.0,0,0,OFF,0,OFF,679.8501416851502,-40.56365128223331,11.062836318910287,179.21794836634666,GRID_CONNECTED,True,50,1.0,-40.56365128223331,False,False,20564.002170598797,3256.5204000000003,0,0,1328.5206712868273
2025-01-16 03:00:00,1620.0,698.689160331087,220,478.689160331087,0,331.40018792152176,55.23336465358697,92.05560775597827,0.0,0,0,OFF,0,OFF,679.8501416851502,-18.83901864593679,10.961802189939922,177.58119547702674,GRID_CONNECTED,True,50,1.0,-18.83901864593679,False,False,20622.226267293056,3256.5204000000003,0,0,1330.1574241761473
2025-01-16 03:05:00,1625.0,708.0843511605837,220,488.08435116058365,0,337.904550803481,56.3174251339135,93.86237522318916,0.0,0,0,OFF,0,OFF,679.8501416851502,-28.23420947543343,10.810381417174113,175.12817895822062,GRID_CONNECTED,True,50,1.0,-28.23420947543343,False,False,20681.23329655644,3256.5204000000003,0,0,1332.6104406949535
2025-01-16 03:10:00,1630.0,727.935620864384,220,507.93562086438396,0,351.6477375214966,58.60795625358276,97.67992708930461,0.0,0,0,OFF,0,OFF,679.8501416851502,-48.085479179233744,10.55249778765478,170.95046416000744,GRID_CONNECTED,True,50,1.0,-48.085479179233744,False,False,20741.894598295137,3256.5204000000003,0,0,1336.7881554931666
2025-01-16 03:15:00,1635.0,707.9693171043768,220,487.96931710437684,0,337.82491184149166,56.304151973581945,93.84025328930325,0.0,0,0,OFF,0,OFF,679.8501416851502,-28.11917541922662,10.401693945414344,168.50744191571238,GRID_CONNECTED,True,50,1.0,-28.11917541922662,False,False,20800.892041387167,3256.5204000000003,0,0,1339.2311777374616
2025-01-16 03:20:00,1640.0,738.9761337260051,220,518.9761337260051,0,359.2911695026189,59.88186158376982,99.80310263961636,0.0,0,0,OFF,0,OFF,712.9463660631556,-26.02976766284949,10.262095649317098,166.245949518937,GRID_CONNECTED,True,50,1.0,-26.02976766284951,False,False,20862.473385864334,3256.5204000000003,0,0,1341.492670134237
2025-01-16 03:25:00,1645.0,713.1699820883745,220,493.16998208837447,0,341.4253722150285,56.904228702504746,94.84038117084125,0.0,0,0,OFF,0,OFF,687.140214425525,-26.02976766284949,10.262095649317098,166.245949518937,GRID_CONNECTED,True,50,1.0,-26.02976766284951,False,False,20921.904217705032,3256.5204000000003,0,0,1341.492670134237
2025-01-16 03:30:00,1650.0,711.1760815270692,220,491.1760815270692,0,340.0449795187402,56.67416325312337,94.45693875520561,0.0,0,0,OFF,0,OFF,694.1922834513213,-16.983798075747966,10.171011114743328,164.7703800588419,GRID_CONNECTED,True,50,1.0,-16.983798075747927,False,False,20981.16889116562,3256.5204000000003,0,0,1342.968239594332
2025-01-16 03:35:00,1655.0,737.0096474792325,220,517.0096474792325,0,357.92975594716097,59.65495932452683,99.42493220754471,0.0,0,0,OFF,0,OFF,725.9281272438649,-11.081520235367638,10.11158064409674,163.8076064343672,GRID_CONNECTED,True,50,1.0,-11.081520235367634,False,False,21042.58636178889,3256.5204000000003,0,0,1343.9310132188068
2025-01-16 03:40:00,1660.0,712.2570595929228,220,492.2570595929228,0,340.7933489489466,56.7988914914911,94.66481915248515,0.0,0,0,OFF,0,OFF,701.1755393575552,-11.081520235367638,10.11158064409674,163.8076064343672,GRID_CONNECTED,True,50,1.0,-11.081520235367634,False,False,21101.941116754966,3256.5204000000003,0,0,1343.9310132188068
2025-01-16 03:45:00,1665.0,729.5528384359247,220,509.55283843592474,0,352.76734968640943,58.79455828106824,97.99093046844706,0.0,0,0,OFF,0,OFF,722.322412698456,-7.230425737468779,10.072803689723502,163.17941977352072,GRID_CONNECTED,True,50,1.0,-7.2304257374687495,False,False,21162.737186624625,3256.5204000000003,0,0,1344.5591998796533
2025-01-16 03:50:00,1670.0,732.6390322891127,220,512.6390322891127,0,354.9039454309242,59.1506575718207,98.58442928636784,0.0,0,0,OFF,0,OFF,727.9213531950298,-4.717679094082918,10.047502658550352,162.7695430685157,GRID_CONNECTED,True,50,1.0,-4.717679094082882,False,False,21223.790439315384,3256.5204000000003,0,0,1344.9690765846583
2025-01-16 03:55:00,1675.0,740.4394553856722,220,520.4394553856722,0,360.3042383439269,60.05070639065448,100.08451065109081,0.0,0,0,OFF,0,OFF,737.3612831116094,-3.078172274062793,10.030994343527386,162.50210836514364,GRID_CONNECTED,True,50,1.0,-3.0781722740628084,False,False,21285.49372726419,3256.5204000000003,0,0,1345.2365112880304
2025-01-16 04:00:00,1680.0,739.0067175701316,220,519.0067175701316,0,359.31234293316805,59.88539048886134,99.80898414810223,0.0,0,0,OFF,0,OFF,735.9285452960688,-3.078172274062793,10.030994343527386,162.50210836514364,GRID_CONNECTED,True,50,1.0,-3.0781722740628084,False,False,21347.077620395034,3256.5204000000003,0,0,1345.2365112880304
2025-01-16 04:05:00,1685.0,725.9473414236619,220,505.9473414236619,0,350.2712363702275,58.37853939503791,97.29756565839652,0.0,0,0,OFF,0,OFF,722.8691691495991,-3.078172274062793,10.030994343527386,162.50210836514364,GRID_CONNECTED,True,50,1.0,-3.0781722740628084,False,False,21407.573232180337,3256.5204000000003,0,0,1345.2365112880304
2025-01-16 04:10:00,1690.0,700.3333187038869,220,480.3333187038869,0,332.53845141038323,55.42307523506388,92.3717920584398,0.0,0,0,OFF,0,OFF,697.2551464298241,-3.078172274062793,10.030994343527386,162.50210836514364,GRID_CONNECTED,True,50,1.0,-3.0781722740628084,False,False,21465.934342072327,3256.5204000000003,0,0,1345.2365112880304
2025-01-16 04:15:00,1695.0,699.3927130257214,220,479.3927130257214,0,331.887262863961,55.31454381066016,92.19090635110027,0.0,0,0,OFF,0,OFF,696.3145407516586,-3.078172274062793,10.030994343527386,162.50210836514364,GRID_CONNECTED,True,50,1.0,-3.0781722740628084,False,False,21524.217068157803,3256.5204000000003,0,0,1345.2365112880304
2025-01-16 04:20:00,1700.0,735.5360626820172,220,515.5360626820172,0,356.9095818567812,59.48493030946353,99.14155051577255,0.0,0,0,OFF,0,OFF,733.5276292214427,-2.008433460574602,10.020223064561225,162.32761364589183,GRID_CONNECTED,True,50,1.0,-2.0084334605745653,False,False,21585.511740047972,3256.5204000000003,0,0,1345.4110060072821
2025-01-16 04:25:00,1705.0,718.3615203161451,220,498.36152031614506,0,345.0195140650235,57.50325234417058,95.83875390695097,0.0,0,0,OFF,0,OFF,716.3530868555705,-2.008433460574602,10.020223064561225,162.32761364589183,GRID_CONNECTED,True,50,1.0,-2.0084334605745653,False,False,21645.37520007432,3256.5204000000003,0,0,1345.4110060072821
2025-01-16 04:30:00,1710.0,732.5626632560021,220,512.5626632560021,0,354.8510745618476,59.14184576030794,98.56974293384656,0.0,0,0,OFF,0,OFF,731.2522086724347,-1.310454583567403,10.013195063798854,162.21376003354143,GRID_CONNECTED,True,50,1.0,-1.3104545835674344,False,False,21706.422088678984,3256.5204000000003,0,0,1345.5248596196325
2025-01-16 04:35:00,1715.0,714.0217463790566,220,494.0217463790566,0,342.0150551855007,57.00250919758346,95.00418199597243,0.0,0,0,OFF,0,OFF,712.7112917954892,-1.310454583567403,10.013195063798854,162.21376003354143,GRID_CONNECTED,True,50,1.0,-1.3104545835674344,False,False,21765.92390087724,3256.5204000000003,0,0,1345.5248596196325
2025-01-16 04:40:00,1720.0,711.1849227159078,220,491.18492271590776,0,340.0511003417823,56.67518339029705,94.45863898382841,0.0,0,0,OFF,0,OFF,709.8744681323403,-1.310454583567403,10.013195063798854,162.21376003354143,GRID_CONNECTED,True,50,1.0,-1.3104545835674344,False,False,21825.189311103564,3256.5204000000003,0,0,1345.5248596196325
2025-01-16 04:45:00,1725.0,741.2670931084097,220,521.2670931084097,0,360.87721830582205,60.14620305097034,100.24367175161724,0.0,0,0,OFF,0,OFF,740.4120529742439,-0.8550401341657278,10.00860946213808,162.1394732866369,GRID_CONNECTED,True,50,1.0,-0.8550401341657334,False,False,21886.9615688626,3256.5204000000003,0,0,1345.599146366537
2025-01-16 04:50:00,1730.0,740.3786455511444,220,520.3786455511444,0,360.2621392277153,60.043689871285885,100.07281645214314,0.0,0,0,OFF,0,OFF,739.5236054169786,-0.8550401341657278,10.00860946213808,162.1394732866369,GRID_CONNECTED,True,50,1.0,-0.8550401341657334,False,False,21948.659789325196,3256.5204000000003,0,0,1345.599146366537
2025-01-16 04:55:00,1735.0,737.9859953200287,220,517.9859953200287,0,358.60568906771215,59.76761484461869,99.61269140769782,0.0,0,0,OFF,0,OFF,737.130955185863,-0.8550401341657278,10.00860946213808,162.1394732866369,GRID_CONNECTED,True,50,1.0,-0.8550401341657334,False,False,22010.158622268533,3256.5204000000003,0,0,1345.599146366537
2025-01-16 05:00:00,1740.0,720.9557383424204,220,500.95573834242043,0,346.8155111601372,57.8025851933562,96.337641988927,0.0,0,0,OFF,0,OFF,720.1006982082547,-0.8550401341657278,10.00860946213808,162.1394732866369,GRID_CONNECTED,True,50,1.0,-0.8550401341657334,False,False,22070.2382671304,3256.5204000000003,0,0,1345.599146366537
2025-01-16 05:05:00,1745.0,721.9513108897046,220,501.9513108897046,0,347.50475369287244,57.91745894881207,96.52909824802012,0.0,0,0,OFF,0,OFF,721.0962707555389,-0.8550401341657278,10.00860946213808,162.1394732866369,GRID_CONNECTED,True,50,1.0,-0.8550401341657334,False,False,22130.400876371208,3256.5204000000003,0,0,1345.599146366537
2025-01-16 05:10:00,1750.0,705.6460574009664,220,485.64605740096636,0,336.2165012775921,56.03608354626535,93.39347257710891,0.0,0,0,OFF,0,OFF,704.7910172668006,-0.8550401341657278,10.00860946213808,162.1394732866369,GRID_CONNECTED,True,50,1.0,-0.8550401341657334,False,False,22189.204714487954,3256.5204000000003,0,0,1345.599146366537
2025-01-16 05:15:00,1755.0,720.9078327599011,220,500.9078327599011,0,346.7823457568546,57.79705762614243,96.32842937690405,0.0,0,0,OFF,0,OFF,720.3499396133535,-0.5578931465476202,10.0056174672163,162.09100296890406,GRID_CONNECTED,True,50,1.0,-0.5578931465475989,False,False,22249.280367217947,3256.5204000000003,0,0,1345.64761668427
2025-01-16 05:20:00,1760.0,721.1965680793971,220,501.19656807939714,0,346.98223943958266,57.83037323993044,96.38395539988407,0.0,0,0,OFF,0,OFF,720.6386749328495,-0.5578931465476202,10.0056174672163,162.09100296890406,GRID_CONNECTED,True,50,1.0,-0.5578931465475989,False,False,22309.380081224564,3256.5204000000003,0,0,1345.64761668427
2025-01-16 05:25:00,1765.0,733.5578977537926,220,513.5578977537926,0,355.54008306031795,59.256680510052995,98.76113418342166,0.0,0,0,OFF,0,OFF,733.1938858781764,-0.3640118756162593,10.003665262407814,162.0593772510066,GRID_CONNECTED,True,50,1.0,-0.3640118756162565,False,False,22370.50990603738,3256.5204000000003,0,0,1345.6792424021673
2025-01-16 05:30:00,1770.0,710.5671790293985,220,490.5671790293985,0,339.6234316357374,56.6039052726229,94.33984212103817,0.0,0,0,OFF,0,OFF,710.2031671537823,-0.3640118756162593,10.003665262407814,162.0593772510066,GRID_CONNECTED,True,50,1.0,-0.3640118756162565,False,False,22429.72383762316,3256.5204000000003,0,0,1345.6792424021673
2025-01-16 05:35:00,1775.0,738.8540595208738,220,518.8540595208738,0,359.20665659137416,59.86777609856236,99.77962683093726,0.0,0,0,OFF,0,OFF,738.6165505168474,-0.23750900402637287,10.00239149566893,162.03874222983666,GRID_CONNECTED,True,50,1.0,-0.23750900402637853,False,False,22491.2950092499,3256.5204000000003,0,0,1345.6998774233373
2025-01-16 05:40:00,1780.0,739.4160036256827,220,519.4160036256827,0,359.5956948177803,59.93261580296339,99.88769300493898,0.0,0,0,OFF,0,OFF,739.1784946216563,-0.23750900402637287,10.00239149566893,162.03874222983666,GRID_CONNECTED,True,50,1.0,-0.23750900402637853,False,False,22552.91300955204,3256.5204000000003,0,0,1345.6998774233373
2025-01-16 05:45:00,1785.0,712.6345581798435,220,492.63455817984345,0,341.054694124507,56.84244902075117,94.73741503458528,0.0,0,0,OFF,0,OFF,712.3970491758171,-0.23750900402637287,10.00239149566893,162.03874222983666,GRID_CONNECTED,True,50,1.0,-0.23750900402637853,False,False,22612.299222733694,3256.5204000000003,0,0,1345.6998774233373
2025-01-16 05:50:00,1790.0,725.6333512767158,220,505.63335127671576,0,350.05385857618785,58.34230976269797,97.23718293782996,0.0,0,0,OFF,0,OFF,725.4783823573691,-0.15496891934661647,10.001560393472051,162.02527837424722,GRID_CONNECTED,True,50,1.0,-0.15496891934662926,False,False,22672.76866867342,3256.5204000000003,0,0,1345.7133412789267
2025-01-16 05:55:00,1795.0,704.4336421360084,220,484.4336421360084,0,335.37713686339043,55.896189477231744,93.16031579538624,0.0,0,0,OFF,0,OFF,704.2786732166618,-0.15496891934661647,10.001560393472051,162.02527837424722,GRID_CONNECTED,True,50,1.0,-0.15496891934662926,False,False,22731.471472184752,3256.5204000000003,0,0,1345.7133412789267
2025-01-16 06:00:00,1800.0,650.6426234327577,220,430.64262343275766,0,298.137200838063,49.6895334730105,82.81588912168417,2.2046468805129304e-30,0,0,OFF,0,OFF,684.2786732166618,33.63604978390413,10.167520092930243,164.71382550546994,GRID_CONNECTED,True,50,1.0,33.63604978390413,False,False,22785.69169080415,3256.5204000000003,0,0,1345.7133412789267
2025-01-16 06:05:00,1805.0,664.0602805270986,220,444.0602805270986,0,307.4263480572221,51.23772467620368,85.3962077936728,0.27980919223794687,0,0,OFF,0,OFF,697.4165211187648,33.63604978390413,10.167520092930243,164.71382550546994,GRID_CONNECTED,True,50,1.0,33.63604978390413,False,False,22841.03004751474,3256.5437174326867,0,0,1345.7133412789267
2025-01-16 06:10:00,1810.0,648.0574734584684,220,428.0574734584684,0,296.3474816250935,49.39124693751558,82.31874489585931,1.1185403659051008,0,0,OFF,0,OFF,677.4165211187648,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,22895.034836969615,3256.6369291298456,0,0,1345.7133412789267
2025-01-16 06:15:00,1815.0,654.2806717826738,220,434.28067178267383,0,300.65584969569727,50.10930828261621,83.51551380436035,2.5141068838954115,0,0,OFF,0,OFF,682.2441529249799,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,22949.558226284837,3256.846438036837,0,0,1345.7133412789267
2025-01-16 06:20:00,1820.0,643.0489077260573,220,423.04890772605734,0,292.8800130411166,48.813335506852766,81.35555917808794,4.463039576763662,0,0,OFF,0,OFF,669.0634561754952,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23003.145635262008,3257.218358001567,0,0,1345.7133412789267
2025-01-16 06:25:00,1825.0,663.6444416032588,220,443.64444160325877,0,307.13845957148686,51.18974326191447,85.31623876985745,6.960499531086048,0,0,OFF,0,OFF,687.1615300983742,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23058.449338728948,3257.7983996291578,0,0,1345.7133412789267
2025-01-16 06:30:00,1830.0,651.7001234890489,220,431.7001234890489,0,298.8693162616492,49.811552710274874,83.01925451712478,10.000295893049083,0,0,OFF,0,OFF,672.1774156222014,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23112.757682353036,3258.631757620245,0,0,1345.7133412789267
2025-01-16 06:35:00,1835.0,658.7365786371554,220,438.7365786371554,0,303.74070828726144,50.62345138121024,84.37241896868373,13.574908587983403,0,0,OFF,0,OFF,675.6392580753735,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23167.652397239464,3259.763000002577,0,0,1345.7133412789267
2025-01-16 06:40:00,1840.0,648.3854708142313,220,428.3854708142313,0,296.5745567175448,49.42909278625746,82.3818213104291,17.675515829372877,0,0,OFF,0,OFF,661.1875430110599,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23221.684519807317,3261.2359596550245,0,0,1345.7133412789267
2025-01-16 06:45:00,1845.0,651.3926473284595,220,431.3926473284595,0,298.65644815047193,49.77607469174532,82.96012448624221,22.292026264559293,0,0,OFF,0,OFF,659.5782090901017,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23275.967240418024,3263.0936285104044,0,0,1345.7133412789267
2025-01-16 06:50:00,1850.0,655.7130810665146,220,435.71308106651463,0,301.6475176614332,50.27458627690554,83.7909771281759,27.41311557910608,0,0,OFF,0,OFF,658.7775535136101,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23330.609997173568,3265.3780548086634,0,0,1345.7133412789267
2025-01-16 06:55:00,1855.0,665.5890011992444,220,445.5890011992444,0,308.48469313793845,51.41411552298974,85.69019253831624,33.02626735775709,0,0,OFF,0,OFF,663.0403218676888,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23386.075747273506,3268.130243755143,0,0,1345.7133412789267
2025-01-16 07:00:00,1860.0,654.6992334653337,220,434.6992334653337,0,300.9456231683079,50.15760386138466,83.59600643564109,39.11781797729035,0,0,OFF,0,OFF,646.0590035142449,30.477588026201488,10.317895995616041,167.14991512897987,GRID_CONNECTED,True,50,1.0,30.477588026201488,False,False,23440.63401672895,3271.390061919917,0,0,1345.7133412789267
2025-01-16 07:05:00,1865.0,635.8608660523176,220,415.86086605231765,0,287.90367649775834,47.983946082959726,79.97324347159955,45.673005285477025,0,0,OFF,0,OFF,626.0590035142449,35.87114274740429,10.494883605868358,170.0171144150674,GRID_CONNECTED,True,50,1.0,35.87114274740429,False,False,23493.622422233308,3275.196145693707,0,0,1345.7133412789267
2025-01-16 07:10:00,1870.0,663.9106610902148,220,443.91066109021483,0,307.3227653701487,51.220460895024786,85.36743482504131,52.67602080095412,0,0,OFF,0,OFF,647.105783036665,35.87114274740429,10.494883605868358,170.0171144150674,GRID_CONNECTED,True,50,1.0,35.87114274740429,False,False,23548.94831065749,3279.5858140937867,0,0,1345.7133412789267
2025-01-16 07:15:00,1875.0,656.1962254216497,220,436.19622542164973,0,301.98200221498826,50.330333702498045,83.8838895041634,60.11006515123521,0,0,OFF,0,OFF,627.105783036665,31.01962276625045,10.647933898773351,172.4965291601283,GRID_CONNECTED,True,50,1.0,31.01962276625045,False,False,23603.63132944263,3284.594986189723,0,0,1345.7133412789267
2025-01-16 07:20:00,1880.0,634.8792404464541,220,414.8792404464541,0,287.22408953985286,47.870681589975476,79.78446931662579,67.9574064504345,0,0,OFF,0,OFF,607.105783036665,40.183949040645416,10.846200822168742,175.7084533191336,GRID_CONNECTED,True,50,1.0,40.183949040645416,False,False,23656.537932813168,3290.258103393926,0,0,1345.7133412789267
2025-01-16 07:25:00,1885.0,637.7715329778285,220,417.77153297782854,0,289.22644590772745,48.20440765128791,80.34067941881318,76.19944130466449,0,0,OFF,0,OFF,601.7560407138095,40.183949040645416,10.846200822168742,175.7084533191336,GRID_CONNECTED,True,50,1.0,40.183949040645416,False,False,23709.68556056132,3296.608056835981,0,0,1345.7133412789267
2025-01-16 07:30:00,1890.0,667.5536830041411,220,447.55368300414113,0,309.8448574644054,51.6408095774009,86.06801596233483,84.81675812157854,0,0,OFF,0,OFF,622.920873923208,40.183949040645416,10.846200822168742,175.7084533191336,GRID_CONNECTED,True,50,1.0,40.183949040645416,False,False,23765.315034145,3303.6761200127794,0,0,1345.7133412789267
2025-01-16 07:35:00,1895.0,662.1978606953202,220,442.1978606953202,0,306.1369804813755,51.02283008022925,85.03805013371542,93.78920239123207,0,0,OFF,0,OFF,602.920873923208,34.51221561911984,11.016483509005717,178.46703284589262,GRID_CONNECTED,True,50,1.0,34.51221561911984,False,False,23820.498189202943,3311.4918868787154,0,0,1345.7133412789267
2025-01-16 07:40:00,1900.0,650.1328037966186,220,430.13280379661865,0,297.78424878227446,49.63070813037908,82.71784688396512,103.09594359839016,0,0,OFF,0,OFF,582.920873923208,35.88401372497947,11.19353462444321,181.33526091598,GRID_CONNECTED,True,50,1.0,35.88401372497947,False,False,23874.67592285266,3320.0832155119147,0,0,1345.7133412789267
2025-01-16 07:45:00,1905.0,655.060487899697,220,435.060487899697,0,301.19572239209793,50.19928706534966,83.66547844224942,112.71554342164939,0,0,OFF,0,OFF,578.2289582030271,35.88401372497947,11.19353462444321,181.33526091598,GRID_CONNECTED,True,50,1.0,35.88401372497947,False,False,23929.264296844303,3329.4761774637186,0,0,1345.7133412789267
2025-01-16 07:50:00,1910.0,650.3352163214549,220,430.33521632145494,0,297.92438053023807,49.65406342170634,82.75677236951057,122.62602487229312,0,0,OFF,0,OFF,558.2289582030271,30.51976675386527,11.344118636256315,183.7747219073523,GRID_CONNECTED,True,50,1.0,30.51976675386527,False,False,23983.458898204426,3339.695012869743,0,0,1345.7133412789267
2025-01-16 07:55:00,1915.0,646.6346897994434,220,426.63468979944344,0,295.36247755346085,49.22707959224347,82.04513265373912,132.80494202566356,0,0,OFF,0,OFF,544.3495145276452,30.51976675386527,11.344118636256315,183.7747219073523,GRID_CONNECTED,True,50,1.0,30.51976675386527,False,False,24037.345122354378,3350.7620913718815,0,0,1345.7133412789267
2025-01-16 08:00:00,1920.0,860.1016734167572,220,640.1016734167572,0,443.1473123654473,73.85788539424122,123.0964756570687,143.22945000000004,0,0,OFF,0,OFF,629.773335787348,-87.09888762940922,10.877005119819348,176.20748294107344,GRID_CONNECTED,True,50,1.0,-87.0988876294092,False,False,24109.020261805774,3362.6978788718816,0,0,1353.2805802452056
2025-01-16 08:05:00,1925.0,855.422332051032,220,635.422332051032,0,439.90776834302216,73.3179613905037,122.19660231750615,153.87637484213386,0,0,OFF,0,OFF,644.7160254446044,-56.82993176429374,10.57222477201237,171.2700413066004,GRID_CONNECTED,True,50,1.0,-56.82993176429375,False,False,24180.30545614336,3375.520910108726,0,0,1358.2180218796786
2025-01-16 08:10:00,1930.0,836.2690023917706,220,616.2690023917706,0,426.6477708866105,71.10796181443507,118.51326969072514,164.72228298609258,0,0,OFF,0,OFF,644.7160254446043,-26.830693961073734,10.428331088112216,168.9389636274179,GRID_CONNECTED,True,50,1.0,-26.830693961073734,False,False,24249.99453967601,3389.247767024234,0,0,1360.5490995588611
2025-01-16 08:15:00,1935.0,841.6498370132515,220,621.6498370132515,0,430.3729640860972,71.72882734768287,119.54804557947145,175.74354995950304,0,0,OFF,0,OFF,644.7160254446043,-21.19026160914416,10.314687184224695,167.09793238444007,GRID_CONNECTED,True,50,1.0,-21.19026160914416,False,False,24320.13202609378,3403.8930628541925,0,0,1362.390130801839
2025-01-16 08:20:00,1940.0,848.2786190551072,220,628.2786190551072,0,434.962120884305,72.49368681405083,120.82281135675139,186.91642802359078,0,0,OFF,0,OFF,644.7160254446043,-16.64616558691216,10.225413381147225,165.65169677458505,GRID_CONNECTED,True,50,1.0,-16.64616558691216,False,False,24390.82191101504,3419.4694318561583,0,0,1363.836366411694
2025-01-16 08:25:00,1945.0,861.3086098629998,220,641.3086098629998,0,443.98288375130755,73.99714729188459,123.32857881980766,198.21711244549803,0,0,OFF,0,OFF,648.4847103191615,-14.606787098340208,10.147076815996328,164.38264441914052,GRID_CONNECTED,True,50,1.0,-14.606787098340192,False,False,24462.597628503623,3435.9875245599496,0,0,1365.1054187671384
2025-01-16 08:30:00,1950.0,833.4201304804818,220,613.4201304804818,0,424.6754749480259,70.77924582467098,117.96540970778497,209.62180611642822,0,0,OFF,0,OFF,609.1915372657134,-14.606787098340208,10.147076815996328,164.38264441914052,GRID_CONNECTED,True,50,1.0,-14.606787098340305,False,False,24532.049306043664,3453.4560084029854,0,0,1365.1054187671384
2025-01-16 08:35:00,1955.0,843.6242754709397,220,623.6242754709397,0,431.7398830183429,71.95664716972381,119.92774528287302,221.1067822456945,0,0,OFF,0,OFF,612.9869155486831,-9.530577676562086,10.095964089148236,163.55461824420144,GRID_CONNECTED,True,50,1.0,-9.530577676562075,False,False,24602.351328999575,3471.8815735901267,0,0,1365.9334449420776
2025-01-16 08:40:00,1960.0,835.4059044346919,220,615.4059044346919,0,426.0502415317098,71.0083735886183,118.34728931436382,232.64844487894732,0,0,OFF,0,OFF,593.2268818791825,-9.530577676562086,10.095964089148236,163.55461824420144,GRID_CONNECTED,True,50,1.0,-9.530577676562075,False,False,24671.968487702467,3491.2689439967057,0,0,1365.9334449420776
2025-01-16 08:45:00,1965.0,872.9829379134839,220,652.9829379134839,0,452.06511086318113,75.34418514386353,125.5736419064392,244.22338700853592,0,0,OFF,0,OFF,622.5410779281423,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805629,False,False,24744.717065861925,3511.620892914084,0,0,1366.4737121291978
2025-01-16 08:50:00,1970.0,845.3967378614117,220,625.3967378614117,0,432.9669723655927,72.16116206093211,120.26860343488686,255.80844606496635,0,0,OFF,0,OFF,583.3698188196397,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805629,False,False,24815.166794017045,3532.9382634194976,0,0,1366.4737121291978
2025-01-16 08:55:00,1975.0,859.724708604297,220,639.724708604297,0,442.88633672605175,73.81438945434196,123.02398242390326,267.3807566006138,0,0,OFF,0,OFF,586.1254790268775,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805629,False,False,24886.81051973407,3555.2199931362156,0,0,1366.4737121291978
2025-01-16 09:00:00,1980.0,856.3379337896206,220,636.3379337896206,0,440.5416464697373,73.42360774495621,122.37267957492703,278.91780000000006,0,0,OFF,0,OFF,571.2016608128149,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805629,False,False,24958.17201421654,3578.4631431362154,0,0,1366.4737121291978
2025-01-16 09:05:00,1985.0,869.0164072128266,220,649.0164072128266,0,449.3190511473415,74.88650852455692,124.8108475409282,290.3974510749456,0,0,OFF,0,OFF,572.4004831610754,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805629,False,False,25030.59004815094,3602.662930725794,0,0,1366.4737121291978
2025-01-16 09:10:00,1990.0,874.6652924479629,220,654.6652924479629,0,453.2298178485897,75.53830297476495,125.89717162460825,301.79802142751436,0,0,OFF,0,OFF,566.6487980436428,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805742,False,False,25103.478822521603,3627.8127658447534,0,0,1366.4737121291978
2025-01-16 09:15:00,1995.0,831.5873360141723,220,611.5873360141723,0,423.4066172405808,70.56776954009679,117.61294923349466,313.0982994887211,0,0,OFF,0,OFF,512.2705635486456,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805515,False,False,25172.77776718945,3653.904290802147,0,0,1366.4737121291978
2025-01-16 09:20:00,2000.0,841.9289971745085,220,621.9289971745085,0,430.56622881312126,71.76103813552021,119.60173022586702,324.2775871662699,0,0,OFF,0,OFF,511.4329370314329,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805629,False,False,25242.938516953993,3680.927423066003,0,0,1366.4737121291978
2025-01-16 09:25:00,2005.0,849.2136869340875,220,629.2136869340875,0,435.60947556975293,72.60157926162549,121.00263210270914,335.31573305994976,0,0,OFF,0,OFF,507.6794808973321,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805629,False,False,25313.7063241985,3708.870400820999,0,0,1366.4737121291978
2025-01-16 09:30:00,2010.0,850.561030931176,220,630.561030931176,0,436.54225218312183,72.75704203052031,121.26173671753384,346.19316222852945,0,0,OFF,0,OFF,498.14939572584086,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805742,False,False,25384.586410109434,3737.7198310067097,0,0,1366.4737121291978
2025-01-16 09:35:00,2015.0,835.8098875005522,220,615.8098875005522,0,426.3299221157669,71.05498701929449,118.42497836549082,356.8909025168774,0,0,OFF,0,OFF,472.70051200686913,-6.218472976805683,10.062614262782796,163.01435105708129,GRID_CONNECTED,True,50,1.0,-6.218472976805629,False,False,25454.237234067812,3767.460739549783,0,0,1366.4737121291978
2025-01-16 09:40:00,2020.0,870.7916663368457,220,650.7916663368457,0,450.5480766947393,75.09134611578988,125.15224352631647,367.3906074764182,0,0,OFF,0,OFF,499.34365463210224,-4.057404228325204,10.040854302256513,162.6618396965555,GRID_CONNECTED,True,50,1.0,-4.057404228325254,False,False,25526.80320626255,3798.076623506151,0,0,1366.8262234897236
2025-01-16 09:45:00,2025.0,873.3525155620507,220,653.3525155620507,0,452.3209723121889,75.38682871869815,125.64471453116359,377.67457593570873,0,0,OFF,0,OFF,491.6205353980168,-4.057404228325204,10.040854302256513,162.6618396965555,GRID_CONNECTED,True,50,1.0,-4.05740422832514,False,False,25599.582582559386,3829.5495048341268,0,0,1366.8262234897236
2025-01-16 09:50:00,2030.0,858.394489506996,220,638.394489506996,0,441.9654158125357,73.66090263542262,122.7681710590377,387.72576830072177,0,0,OFF,0,OFF,466.61131697794906,-4.057404228325204,10.040854302256513,162.6618396965555,GRID_CONNECTED,True,50,1.0,-4.05740422832514,False,False,25671.11545668497,3861.8599855258535,0,0,1366.8262234897236
2025-01-16 09:55:00,2035.0,854.7446657249849,220,634.7446657249849,0,439.43861473268186,73.23976912211364,122.0662818701894,397.52781968619985,0,0,OFF,0,OFF,453.15944181045984,-4.057404228325204,10.040854302256513,162.6618396965555,GRID_CONNECTED,True,50,1.0,-4.057404228325254,False,False,25742.344178828716,3894.987303833037,0,0,1366.8262234897236
2025-01-16 10:00:00,2040.0,831.5308254868543,220,611.5308254868543,0,423.3674945678222,70.56124909463702,117.60208182439504,407.06505000000004,0,0,OFF,0,OFF,420.40837125852903,-4.057404228325204,10.040854302256513,162.6618396965555,GRID_CONNECTED,True,50,1.0,-4.057404228325254,False,False,25811.638414285953,3928.909391333037,0,0,1366.8262234897236
2025-01-16 10:05:00,2045.0,847.6130793512094,220,627.6130793512094,0,434.5013626277604,72.41689377129339,120.69482295215566,416.32247112156216,0,0,OFF,0,OFF,428.64324944342525,-2.64735878622202,10.026656450761967,162.43183450234386,GRID_CONNECTED,True,50,1.0,-2.647358786222071,False,False,25882.272837565222,3963.6029305931675,0,0,1367.0562286839352
2025-01-16 10:10:00,2050.0,827.7939760441246,220,607.7939760441246,0,420.78044495362474,70.13007415893746,116.88345693156243,425.28579133337314,0,0,OFF,0,OFF,399.8608259245295,-2.64735878622202,10.026656450761967,162.43183450234386,GRID_CONNECTED,True,50,1.0,-2.647358786222071,False,False,25951.25566890223,3999.043413204282,0,0,1367.0562286839352
2025-01-16 10:15:00,2055.0,832.1799506375818,220,612.1799506375818,0,423.8168889029413,70.63614815049021,117.72691358415035,433.94141718039583,0,0,OFF,0,OFF,395.59117467096394,-2.64735878622202,10.026656450761967,162.43183450234386,GRID_CONNECTED,True,50,1.0,-2.647358786222071,False,False,26020.60399812203,4035.205197969315,0,0,1367.0562286839352
2025-01-16 10:20:00,2060.0,864.7828332982433,220,644.7828332982433,0,446.3881153603223,74.39801922672038,123.99669871120062,442.2764529468181,0,0,OFF,0,OFF,420.7790423420497,-1.7273380093754822,10.017392693742845,162.2817616386341,GRID_CONNECTED,True,50,1.0,-1.727338009375444,False,False,26092.66923423022,4072.061569048217,0,0,1367.206301547645
2025-01-16 10:25:00,2065.0,871.1304032216,220,651.1304032216,0,450.7825868457231,75.13043114095385,125.21738523492307,450.27869795203657,0,0,OFF,0,OFF,419.1243672601879,-1.7273380093754822,10.017392693742845,162.2817616386341,GRID_CONNECTED,True,50,1.0,-1.7273380093755577,False,False,26165.263434498687,4109.584793877553,0,0,1367.206301547645
2025-01-16 10:30:00,2070.0,860.6129390189451,220,640.6129390189451,0,443.5012654746543,73.91687757910904,123.19479596518175,457.9366418784215,0,0,OFF,0,OFF,400.9489591311481,-1.7273380093754822,10.017392693742845,162.2817616386341,GRID_CONNECTED,True,50,1.0,-1.727338009375444,False,False,26236.981179416933,4147.746180700755,0,0,1367.206301547645
2025-01-16 10:35:00,2075.0,843.0903670175602,220,623.0903670175602,0,431.3702540890801,71.89504234818001,119.82507058030004,465.2394583520668,0,0,OFF,0,OFF,376.1235706561179,-1.7273380093754822,10.017392693742845,162.2817616386341,GRID_CONNECTED,True,50,1.0,-1.7273380093755577,False,False,26307.23871000173,4186.516135563427,0,0,1367.206301547645
2025-01-16 10:40:00,2080.0,830.8852606343138,220,610.8852606343138,0,422.9205650545249,70.48676084242082,117.47793473736803,472.1769970043573,0,0,OFF,0,OFF,356.980925620581,-1.7273380093754822,10.017392693742845,162.2817616386341,GRID_CONNECTED,True,50,1.0,-1.7273380093755577,False,False,26376.479148387923,4225.864218647123,0,0,1367.206301547645
2025-01-16 10:45:00,2085.0,849.5534779579266,220,629.5534779579266,0,435.84471550933375,72.64078591822229,121.06797653037049,478.7397742467196,0,0,OFF,0,OFF,369.6866571566706,-1.1270465545363861,10.011348314835072,162.18384270032817,GRID_CONNECTED,True,50,1.0,-1.1270465545363777,False,False,26447.275271551083,4265.75919983435,0,0,1367.3042204859507
2025-01-16 10:50:00,2090.0,840.682534467975,220,620.682534467975,0,429.7032930932134,71.61721551553558,119.36202585922595,484.9189629933796,0,0,OFF,0,OFF,354.636524920059,-1.1270465545363861,10.011348314835072,162.18384270032817,GRID_CONNECTED,True,50,1.0,-1.1270465545363777,False,False,26517.332149423415,4306.1691134171315,0,0,1367.3042204859507
2025-01-16 10:55:00,2095.0,855.5877469685997,220,635.5877469685997,0,440.0222863628767,73.33704772714611,122.22841287857686,490.7063815672974,0,0,OFF,0,OFF,364.1459945999897,-0.7353708013126464,10.007404502804455,162.11995294543217,GRID_CONNECTED,True,50,1.0,-0.7353708013126834,False,False,26588.631128337463,4347.061311881073,0,0,1367.3681102408468
2025-01-16 11:00:00,2100.0,840.0862997044959,220,620.0862997044959,0,429.29051518003564,71.54841919667261,119.24736532778768,496.09448202270966,0,0,OFF,0,OFF,343.2564468804736,-0.7353708013126464,10.007404502804455,162.11995294543217,GRID_CONNECTED,True,50,1.0,-0.7353708013125697,False,False,26658.638319979505,4388.402518716299,0,0,1367.3681102408468
2025-01-16 11:05:00,2105.0,850.9129781174489,220,630.9129781174489,0,436.7859079274646,72.7976513212441,121.32941886874018,501.0763381139091,0,0,OFF,0,OFF,349.1012692022272,-0.7353708013126464,10.007404502804455,162.11995294543217,GRID_CONNECTED,True,50,1.0,-0.7353708013125697,False,False,26729.547734822627,4430.158880225791,0,0,1367.3681102408468
2025-01-16 11:10:00,2110.0,836.5580097035478,220,616.5580097035478,0,426.84785287168694,71.14130881194782,118.56884801991303,505.6456331340796,0,0,OFF,0,OFF,330.17700576815554,-0.7353708013126464,10.007404502804455,162.11995294543217,GRID_CONNECTED,True,50,1.0,-0.7353708013125697,False,False,26799.260902297923,4472.296016320298,0,0,1367.3681102408468
2025-01-16 11:15:00,2115.0,840.5696561532031,220,620.5696561532031,0,429.62514656760214,71.60419109460035,119.3403184910006,509.796647840229,0,0,OFF,0,OFF,330.0376375116615,-0.7353708013126464,10.007404502804455,162.11995294543217,GRID_CONNECTED,True,50,1.0,-0.7353708013126834,False,False,26869.308373644024,4514.779070306984,0,0,1367.3681102408468
2025-01-16 11:20:00,2120.0,867.8437184973952,220,647.8437184973952,0,448.50718972896595,74.75119828816099,124.58533048026833,513.5242486706182,0,0,OFF,0,OFF,353.8396580450483,-0.47981178172869365,10.004831260198364,162.0782664152135,GRID_CONNECTED,True,50,1.0,-0.4798117817286993,False,False,26941.628683518808,4557.572757696203,0,0,1367.4097967710654
