timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-16 11:25:00,2125.0,843.9711557727887,220,623.9711557727887,0,431.98003091962295,71.99667181993716,119.9944530332286,516.8238764496411,0,0,OFF,0,OFF,326.6674675414189,-0.47981178172869365,10.004831260198364,162.0782664152135,GRID_CONNECTED,True,50,1.0,-0.4798117817286993,False,False,27011.95961316654,4600.641414067006,0,0,1367.4097967710654
2025-01-16 11:30:00,2130.0,863.9241365672358,220,643.9241365672358,0,445.79363300808626,74.29893883468105,123.83156472446841,519.6915357619932,0,0,OFF,0,OFF,343.9195351443886,-0.31306566085395815,10.003152281216,162.05106695569918,GRID_CONNECTED,True,50,1.0,-0.3130656608539084,False,False,27083.95329121381,4643.949042047172,0,0,1367.4369962305798
2025-01-16 11:35:00,2135.0,830.5603726893178,220,610.5603726893178,0,422.69564263106616,70.44927377184436,117.41545628640726,522.1237851632698,0,0,OFF,0,OFF,308.12352186519405,-0.31306566085395815,10.003152281216,162.05106695569918,GRID_CONNECTED,True,50,1.0,-0.3130656608539084,False,False,27153.166655604586,4687.459357477444,0,0,1367.4369962305798
2025-01-16 11:40:00,2140.0,845.3270301573056,220,625.3270301573056,0,432.91871318582696,72.15311886430449,120.25519810717415,524.117728378019,0,0,OFF,0,OFF,321.00503395648974,-0.20426782279679118,10.002056787764838,162.03331996179037,GRID_CONNECTED,True,50,1.0,-0.20426782279685085,False,False,27223.61057478436,4731.135834842279,0,0,1367.4547432244885
2025-01-16 11:45:00,2145.0,839.3237729508528,220,619.3237729508528,0,428.76261204289807,71.46043534048302,119.10072556747168,525.6710066188476,0,0,OFF,0,OFF,313.4484985092084,-0.20426782279679118,10.002056787764838,162.03331996179037,GRID_CONNECTED,True,50,1.0,-0.20426782279673716,False,False,27293.554222530267,4774.941752060517,0,0,1367.4547432244885
2025-01-16 11:50:00,2150.0,855.4930393281828,220,635.4930393281828,0,439.9567195348958,73.32611992248263,122.21019987080439,526.7817921416142,0,0,OFF,0,OFF,328.5779673394071,-0.13327984716149358,10.001342004605462,162.0217404746085,GRID_CONNECTED,True,50,1.0,-0.13327984716147512,False,False,27364.84530914095,4818.840234738985,0,0,1367.4663227116705
2025-01-16 11:55:00,2155.0,862.5029719489978,220,642.5029719489978,0,444.80974981084466,74.13495830180744,123.55826383634574,527.4487831322028,0,0,OFF,0,OFF,334.9209089696335,-0.13327984716149358,10.001342004605462,162.0217404746085,GRID_CONNECTED,True,50,1.0,-0.13327984716147512,False,False,27436.720556803368,4862.794300000001,0,0,1367.4663227116705
2025-01-16 12:00:00,2160.0,842.7017980955036,220,622.7017980955036,0,431.10124483534867,71.85020747255811,119.75034578759684,527.6711999999999,0,0,OFF,0,OFF,314.89731824834223,-0.13327984716149358,10.001342004605462,162.0217404746085,GRID_CONNECTED,True,50,1.0,-0.13327984716147512,False,False,27506.94570664466,4906.766900000001,0,0,1367.4663227116705
2025-01-16 12:05:00,2165.0,869.2231266790938,220,649.2231266790938,0,449.462164623988,74.91036077066465,124.8506012844411,527.4487831322028,0,0,OFF,0,OFF,341.687381648457,-0.0869618984339354,10.000875625765513,162.0141851374013,GRID_CONNECTED,True,50,1.0,-0.08696189843396951,False,False,27579.38096720125,4950.720965261018,0,0,1367.4738780488776
2025-01-16 12:10:00,2170.0,845.1306525637974,220,625.1306525637974,0,432.7827594672444,72.1304599112074,120.21743318534566,526.7817921416142,0,0,OFF,0,OFF,318.26189852374927,-0.0869618984339354,10.000875625765513,162.0141851374013,GRID_CONNECTED,True,50,1.0,-0.08696189843385582,False,False,27649.808521581566,4994.619447939486,0,0,1367.4738780488776
2025-01-16 12:15:00,2175.0,838.1072976671272,220,618.1072976671272,0,427.9204368464727,71.32007280774545,118.86678801290908,525.6710066188476,0,0,OFF,0,OFF,312.3493291498457,-0.0869618984339354,10.000875625765513,162.0141851374013,GRID_CONNECTED,True,50,1.0,-0.08696189843396951,False,False,27719.65079638716,5038.425365157724,0,0,1367.4738780488776
2025-01-16 12:20:00,2180.0,874.5611156573447,220,654.5611156573447,0,453.15769545508476,75.52628257584746,125.87713762641243,524.117728378019,0,0,OFF,0,OFF,350.3866467297204,-0.05674054960523734,10.000571324776466,162.00925546137873,GRID_CONNECTED,True,50,1.0,-0.056740549605251545,False,False,27792.530889358604,5082.101842522558,0,0,1367.4788077249002
2025-01-16 12:25:00,2185.0,865.3234944005799,220,645.3234944005799,0,446.7624192004015,74.4604032000669,124.10067200011153,522.1237851632698,0,0,OFF,0,OFF,343.14296868770487,-0.05674054960523734,10.000571324776466,162.00925546137873,GRID_CONNECTED,True,50,1.0,-0.056740549605251545,False,False,27864.641180558654,5125.612157952831,0,0,1367.4788077249002
2025-01-16 12:30:00,2190.0,861.5237566565736,220,641.5237566565736,0,444.131831531474,74.02197192191234,123.36995320318722,519.6915357619932,0,0,OFF,0,OFF,341.7754803449751,-0.05674054960523734,10.000571324776466,162.00925546137873,GRID_CONNECTED,True,50,1.0,-0.056740549605251545,False,False,27936.4348269467,5168.919785932997,0,0,1367.4788077249002
2025-01-16 12:35:00,2195.0,824.9533934263919,220,604.9533934263919,0,418.81388775673287,69.80231462612214,116.3371910435369,516.8238764496411,0,0,OFF,0,OFF,308.0727764271455,-0.05674054960523734,10.000571324776466,162.00925546137873,GRID_CONNECTED,True,50,1.0,-0.056740549605251545,False,False,28005.180943065567,5211.9884423038,0,0,1367.4788077249002
2025-01-16 12:40:00,2200.0,855.1850284816641,220,635.1850284816641,0,439.74348125653665,73.29058020942277,122.15096701570462,513.5242486706182,0,0,OFF,0,OFF,341.6237579655308,-0.03702184551499954,10.000372775691462,162.0060389662017,GRID_CONNECTED,True,50,1.0,-0.03702184551502796,False,False,28076.446362105704,5254.782129693019,0,0,1367.4820242200772
2025-01-16 12:45:00,2205.0,833.9407749220277,220,613.9407749220277,0,425.03592109986533,70.83932018331089,118.06553363885148,509.796647840229,0,0,OFF,0,OFF,324.1071052362837,-0.03702184551499954,10.000372775691462,162.0060389662017,GRID_CONNECTED,True,50,1.0,-0.03702184551502796,False,False,28145.94142668254,5297.265183679705,0,0,1367.4820242200772
2025-01-16 12:50:00,2210.0,861.0747291301014,220,641.0747291301014,0,443.8209663208395,73.97016105347325,123.28360175578874,505.6456331340796,0,0,OFF,0,OFF,355.4049401312151,-0.024155864806722604,10.00024322718333,162.00394028036993,GRID_CONNECTED,True,50,1.0,-0.02415586480674392,False,False,28217.69765411005,5339.402319774212,0,0,1367.4841229059089
2025-01-16 12:55:00,2215.0,846.0695183153032,220,626.0695183153032,0,433.4327434490561,72.23879057484268,120.39798429140447,501.0763381139091,0,0,OFF,0,OFF,344.9690243365873,-0.024155864806722604,10.00024322718333,162.00394028036993,GRID_CONNECTED,True,50,1.0,-0.02415586480674392,False,False,28288.20344730299,5381.158681283704,0,0,1367.4841229059089
2025-01-16 13:00:00,2220.0,874.7302182713407,220,654.7302182713407,0,453.27476649554364,75.54579441592394,125.90965735987322,496.09448202270966,0,0,OFF,0,OFF,378.61997512715135,-0.01576112147973561,10.000158699893971,162.00257093828233,GRID_CONNECTED,True,50,1.0,-0.01576112147972708,False,False,28361.097632158933,5422.499888118929,0,0,1367.4854922479965
2025-01-16 13:05:00,2225.0,870.5478592570928,220,650.5478592570928,0,450.3792871779873,75.06321452966455,125.10535754944092,490.7063815672974,0,0,OFF,0,OFF,379.82571656831567,-0.01576112147973561,10.000158699893971,162.00257093828233,GRID_CONNECTED,True,50,1.0,-0.01576112147972708,False,False,28433.643287097024,5463.392086582871,0,0,1367.4854922479965
2025-01-16 13:10:00,2230.0,841.2157555923036,220,621.2157555923036,0,430.0724461792871,71.67874102988118,119.4645683831353,484.9189629933796,0,0,OFF,0,OFF,356.2810314774443,-0.01576112147973561,10.000158699893971,162.00257093828233,GRID_CONNECTED,True,50,1.0,-0.01576112147972708,False,False,28503.744600063048,5503.802000165653,0,0,1367.4854922479965
2025-01-16 13:15:00,2235.0,873.4013540540003,220,653.4013540540003,0,452.35478357584634,75.39246392930772,125.65410654884622,478.7397742467196,0,0,OFF,0,OFF,394.6512960541514,-0.010283753129327522,10.0001035478683,162.00167747546647,GRID_CONNECTED,True,50,1.0,-0.010283753129328943,False,False,28576.528046234216,5543.696981352879,0,0,1367.4863857108123
2025-01-16 13:20:00,2240.0,851.8560874302834,220,631.8560874302834,0,437.438829759427,72.90647162657116,121.51078604428527,472.1769970043573,0,0,OFF,0,OFF,379.6688066727968,-0.010283753129327522,10.0001035478683,162.00167747546647,GRID_CONNECTED,True,50,1.0,-0.010283753129328943,False,False,28647.516053520074,5583.045064436576,0,0,1367.4863857108123
2025-01-16 13:25:00,2245.0,830.817785918766,220,610.817785918766,0,422.87385178991497,70.47897529831917,117.46495883053194,465.2394583520668,0,0,OFF,0,OFF,365.56804381356994,-0.010283753129327522,10.0001035478683,162.00167747546647,GRID_CONNECTED,True,50,1.0,-0.010283753129328943,False,False,28716.750869013304,5621.815019299248,0,0,1367.4863857108123
2025-01-16 13:30:00,2250.0,826.3579454589914,220,606.3579454589914,0,419.7862699331479,69.96437832219132,116.6072972036522,457.9366418784215,0,0,OFF,0,OFF,368.41101982744055,-0.010283753129327522,10.0001035478683,162.00167747546647,GRID_CONNECTED,True,50,1.0,-0.010283753129328943,False,False,28785.614031134886,5659.97640612245,0,0,1367.4863857108123
2025-01-16 13:35:00,2255.0,844.6805552497759,220,624.6805552497759,0,432.4711536344602,72.07852560574337,120.13087600957229,450.27869795203657,0,0,OFF,0,OFF,394.39514739587355,-0.006709901865798429,10.000067562496492,162.00109451244316,GRID_CONNECTED,True,50,1.0,-0.00670990186574727,False,False,28856.0040774057,5697.499630951786,0,0,1367.4869686738357
2025-01-16 13:40:00,2260.0,837.7153896602895,220,617.7153896602895,0,427.64911591866195,71.27485265311033,118.79142108851721,442.2764529468181,0,0,OFF,0,OFF,395.4322268116056,-0.006709901865798429,10.000067562496492,162.00109451244316,GRID_CONNECTED,True,50,1.0,-0.006709901865860957,False,False,28925.813693210726,5734.356002030687,0,0,1367.4869686738357
2025-01-16 13:45:00,2265.0,848.0539231794088,220,628.0539231794088,0,434.80656220112917,72.46776036685486,120.77960061142477,433.94141718039583,0,0,OFF,0,OFF,414.1081279492403,-0.0043780497726586985,10.000044082905877,162.00071414307521,GRID_CONNECTED,True,50,1.0,-0.0043780497726402245,False,False,28996.48485347568,5770.51778679572,0,0,1367.4873490432037
2025-01-16 13:50:00,2270.0,847.4212951476713,220,627.4212951476713,0,434.36858894838787,72.39476482473131,120.6579413745522,425.28579133337314,0,0,OFF,0,OFF,422.13112576452556,-0.0043780497726586985,10.000044082905877,162.00071414307521,GRID_CONNECTED,True,50,1.0,-0.0043780497726402245,False,False,29067.103294737983,5805.958269406834,0,0,1367.4873490432037
2025-01-16 13:55:00,2275.0,850.251484664104,220,630.251484664104,0,436.3279509213028,72.72132515355047,121.20220858925077,416.32247112156216,0,0,OFF,0,OFF,433.9261569702411,-0.002856572300814264,10.000028763037063,162.0004659612004,GRID_CONNECTED,True,50,1.0,-0.0028565723007432098,False,False,29137.957585126656,5840.651808666964,0,0,1367.4875972250786
2025-01-16 14:00:00,2280.0,854.2484124399255,220,634.2484124399255,0,439.09505476610224,73.1825091276837,121.97084854613951,407.06505000000004,0,0,OFF,0,OFF,447.18149859512374,-0.001863844801697212,10.000018767190696,162.00030402848927,GRID_CONNECTED,True,50,1.0,-0.0018638448016190523,False,False,29209.14495282998,5874.573896166964,0,0,1367.4877591577897
2025-01-16 14:05:00,2285.0,867.020747233575,220,647.020747233575,0,447.93744039247497,74.65624006541249,124.42706677568749,397.52781968619985,0,0,OFF,0,OFF,469.49171143341806,-0.0012161139570821434,10.000012245141077,162.00019837128545,GRID_CONNECTED,True,50,1.0,-0.0012161139570707746,False,False,29281.396681766113,5907.7012144741475,0,0,1367.4878648149936
2025-01-16 14:10:00,2290.0,840.9439702390736,220,620.9439702390736,0,429.8842870885894,71.64738118143157,119.41230196905262,387.72576830072177,0,0,OFF,0,OFF,453.2169858243947,-0.0012161139570821434,10.000012245141077,162.00019837128545,GRID_CONNECTED,True,50,1.0,-0.0012161139570707746,False,False,29351.475345952702,5940.011695165875,0,0,1367.4878648149936
2025-01-16 14:15:00,2295.0,864.0493624499691,220,644.0493624499691,0,445.8803278499785,74.31338797499643,123.85564662499404,377.67457593570873,0,0,OFF,0,OFF,486.37399302911854,-0.0007934851417971344,10.000007989660382,162.0001294324982,GRID_CONNECTED,True,50,1.0,-0.0007934851417985556,False,False,29423.479459490198,5971.48457649385,0,0,1367.487933753781
2025-01-16 14:20:00,2300.0,826.8047492755044,220,606.8047492755044,0,420.0955956522722,70.01593260871203,116.69322101452006,367.3906074764182,0,0,OFF,0,OFF,459.41334831394437,-0.0007934851417971344,10.000007989660382,162.0001294324982,GRID_CONNECTED,True,50,1.0,-0.0007934851417985556,False,False,29492.379855263156,6002.100460450219,0,0,1367.487933753781
2025-01-16 14:25:00,2305.0,844.730972086927,220,624.730972086927,0,432.50605759864175,72.08434293310695,120.14057155517825,356.8909025168774,0,0,OFF,0,OFF,487.83955184005674,-0.0005177299927652257,10.000005213061462,162.00008445159565,GRID_CONNECTED,True,50,1.0,-0.0005177299927936474,False,False,29562.774102937066,6031.841368993291,0,0,1367.4879787346833
2025-01-16 14:30:00,2310.0,870.9593270804816,220,650.9593270804816,0,450.6641495172565,75.11069158620941,125.18448597701568,346.19316222852945,0,0,OFF,0,OFF,524.7658270455694,-0.00033780638271281306,10.000003401397366,162.00005510263733,GRID_CONNECTED,True,50,1.0,-0.00033780638273128716,False,False,29635.35404686044,6060.690799179002,0,0,1367.4880080836417
2025-01-16 14:35:00,2315.0,836.3154562501088,220,616.3154562501088,0,426.67993125007536,71.11332187501256,118.52220312502094,335.31573305994976,0,0,OFF,0,OFF,500.9993853837763,-0.00033780638271281306,10.000003401397366,162.00005510263733,GRID_CONNECTED,True,50,1.0,-0.00033780638273128716,False,False,29705.04700154795,6088.633776933998,0,0,1367.4880080836417
2025-01-16 14:40:00,2320.0,860.3158838463494,220,640.3158838463494,0,443.2956118936265,73.88260198227108,123.13766997045181,324.2775871662699,0,0,OFF,0,OFF,536.0380762695302,-0.00022041054934476278,10.000002219330067,162.0000359531471,GRID_CONNECTED,True,50,1.0,-0.00022041054933197302,False,False,29776.73999186848,6115.656909197854,0,0,1367.488027233132
2025-01-16 14:45:00,2325.0,864.4504369912254,220,644.4504369912254,0,446.15799484007914,74.35966580667986,123.93277634446642,313.0982994887211,0,0,OFF,0,OFF,551.351993689916,-0.00014381258835953757,10.000001448059553,162.00002345856475,GRID_CONNECTED,True,50,1.0,-0.00014381258824869292,False,False,29848.777528284416,6141.748434155247,0,0,1367.4880397277143
2025-01-16 14:50:00,2330.0,858.6816614154782,220,638.6816614154782,0,442.16422713379256,73.69403785563209,122.82339642605349,301.79802142751436,0,0,OFF,0,OFF,556.8834961753754,-0.00014381258835953757,10.000001448059553,162.00002345856475,GRID_CONNECTED,True,50,1.0,-0.0001438125884760666,False,False,29920.334333402374,6166.8982692742065,0,0,1367.4880397277143
2025-01-16 14:55:00,2335.0,869.7570187233621,220,649.7570187233621,0,449.8317821930968,74.97196369884946,124.95327283141577,290.3974510749456,0,0,OFF,0,OFF,579.3594738141575,-9.38342590444563e-05,10.000000944824071,162.00001530614995,GRID_CONNECTED,True,50,1.0,-9.383425901887676e-05,False,False,29992.814084962654,6191.098056863785,0,0,1367.4880478801292
2025-01-16 15:00:00,2340.0,847.9523057086725,220,627.9523057086725,0,434.7362116444656,72.45603527407759,120.76005879012932,278.91780000000006,0,0,OFF,0,OFF,569.0344118744134,-9.38342590444563e-05,10.000000944824071,162.00001530614995,GRID_CONNECTED,True,50,1.0,-9.383425901887676e-05,False,False,30063.476777105043,6214.341206863785,0,0,1367.4880478801292
2025-01-16 15:05:00,2345.0,846.2580485626901,220,626.2580485626901,0,433.56326438955466,72.26054406492577,120.43424010820962,267.3807566006138,0,0,OFF,0,OFF,578.8771981278172,-9.38342590444563e-05,10.000000944824071,162.00001530614995,GRID_CONNECTED,True,50,1.0,-9.383425901887676e-05,False,False,30133.998281151933,6236.622936580503,0,0,1367.4880478801292
2025-01-16 15:10:00,2350.0,856.1682455710499,220,636.1682455710499,0,440.4241700107268,73.40402833512113,122.34004722520189,255.80844606496635,0,0,OFF,0,OFF,600.3597382814837,-6.122459982833561e-05,10.000000616475008,162.00000998689512,GRID_CONNECTED,True,50,1.0,-6.12245997899663e-05,False,False,30205.34563494952,6257.940307085917,0,0,1367.488053199384
2025-01-16 15:15:00,2355.0,869.6380037797791,220,649.6380037797791,0,449.7493872321548,74.95823120535913,124.93038534226521,244.22338700853592,0,0,OFF,0,OFF,625.4145768236626,-3.994758051391045e-05,10.000000402235132,162.00000651620914,GRID_CONNECTED,True,50,1.0,-3.9947580489752e-05,False,False,30277.815468597837,6278.292256003295,0,0,1367.48805667007
2025-01-16 15:20:00,2360.0,824.6775080642437,220,604.6775080642437,0,418.6228901983226,69.77048169972043,116.28413616620072,232.64844487894732,0,0,OFF,0,OFF,592.0290232377159,-3.994758051391045e-05,10.000000402235132,162.00000651620914,GRID_CONNECTED,True,50,1.0,-3.9947580489752e-05,False,False,30346.538594269856,6297.679626409874,0,0,1367.48805667007
2025-01-16 15:25:00,2365.0,863.579248850701,220,643.579248850701,0,445.5548645889468,74.2591440981578,123.76524016359633,221.1067822456945,0,0,OFF,0,OFF,642.4724405401699,-2.6064836573880258e-05,10.000000262448761,162.00000425166994,GRID_CONNECTED,True,50,1.0,-2.6064836561090488e-05,False,False,30418.50353167408,6316.105191597015,0,0,1367.4880589346092
2025-01-16 15:30:00,2370.0,849.322048820121,220,629.322048820121,0,435.6844953370069,72.61408255616782,121.02347092694636,209.62180611642822,0,0,OFF,0,OFF,639.7002166388562,-2.6064836573880258e-05,10.000000262448761,162.00000425166994,GRID_CONNECTED,True,50,1.0,-2.6064836561090488e-05,False,False,30489.280369075757,6333.5736754400505,0,0,1367.4880589346092
2025-01-16 15:35:00,2375.0,834.3464204159845,220,614.3464204159845,0,425.31675259568163,70.8861254326136,118.14354238768934,198.21711244549803,0,0,OFF,0,OFF,636.1292819056499,-2.6064836573880258e-05,10.000000262448761,162.00000425166994,GRID_CONNECTED,True,50,1.0,-2.6064836561090488e-05,False,False,30558.809237443755,6350.091768143842,0,0,1367.4880589346092
2025-01-16 15:40:00,2380.0,829.1710863003997,220,609.1710863003997,0,421.7338289771998,70.28897149619996,117.14828582699994,186.91642802359078,0,0,OFF,0,OFF,642.2546322119723,-2.6064836573880258e-05,10.000000262448761,162.00000425166994,GRID_CONNECTED,True,50,1.0,-2.6064836561090488e-05,False,False,30627.90682796879,6365.668137145808,0,0,1367.4880589346092
2025-01-16 15:45:00,2385.0,833.8199532470633,220,613.8199532470633,0,424.95227532488997,70.825379220815,118.04229870135832,175.74354995950304,0,0,OFF,0,OFF,658.0763862808805,-1.7006679738074126e-05,10.000000171241512,162.0000027741125,GRID_CONNECTED,True,50,1.0,-1.7006679740916297e-05,False,False,30697.39182407271,6380.313432975767,0,0,1367.4880604121665
2025-01-16 15:50:00,2390.0,841.9520645711061,220,621.9520645711061,0,430.58219854922737,71.76369975820455,119.60616626367427,164.72228298609258,0,0,OFF,0,OFF,677.2297704885636,-1.1096449954095533e-05,10.000000111730973,162.00000181004177,GRID_CONNECTED,True,50,1.0,-1.1096449952674448e-05,False,False,30767.5544961203,6394.040289891274,0,0,1367.4880613762373
2025-01-16 15:55:00,2395.0,846.2061763970845,220,626.2061763970845,0,433.5273528902893,72.25455881504821,120.42426469174703,153.87637484213386,0,0,OFF,0,OFF,692.3297943147836,-7.240167045097223e-06,10.000000072901775,162.00000118100877,GRID_CONNECTED,True,50,1.0,-7.24016706499242e-06,False,False,30838.071677486725,6406.8633211281185,0,0,1367.4880620052702
2025-01-16 16:00:00,2400.0,761.0113650998277,220,541.0113650998277,0,374.54632968449613,62.424388280749355,104.04064713458226,143.22945000000004,0,0,OFF,0,OFF,672.3297943147836,54.54787921495597,10.269138384289574,166.36004182549112,GRID_CONNECTED,True,50,1.0,54.54787921495597,False,False,30901.489291245045,6418.799108628118,0,0,1367.4880620052702
2025-01-16 16:05:00,2405.0,797.5239123335659,220,577.5239123335659,0,399.82424700016105,66.63737450002684,111.06229083337806,132.80494202566368,0,0,OFF,0,OFF,719.2668495228583,54.54787921495597,10.269138384289574,166.36004182549112,GRID_CONNECTED,True,50,1.0,54.54787921495597,False,False,30967.949617272843,6429.866187130257,0,0,1367.4880620052702
2025-01-16 16:10:00,2410.0,799.0856334778204,220,579.0856334778204,0,400.90543856156796,66.81757309359466,111.36262182265777,122.62602487229302,0,0,OFF,0,OFF,731.0074878204833,54.54787921495597,10.269138384289574,166.36004182549112,GRID_CONNECTED,True,50,1.0,54.54787921495597,False,False,31034.54008672933,6440.085022536281,0,0,1367.4880620052702
2025-01-16 16:15:00,2415.0,763.1138093463843,220,543.1138093463843,0,376.0018680090353,62.66697800150589,104.44496333584314,112.71554342164939,0,0,OFF,0,OFF,711.0074878204833,60.60922189574842,10.568183257716617,171.20456877500922,GRID_CONNECTED,True,50,1.0,60.60922189574842,False,False,31098.13290417486,6449.477984488085,0,0,1367.4880620052702
2025-01-16 16:20:00,2420.0,772.1853696481388,220,552.1853696481388,0,382.28217898717304,63.713696497862166,106.18949416310362,103.09594359839036,0,0,OFF,0,OFF,729.6986479454969,60.60922189574842,10.568183257716617,171.20456877500922,GRID_CONNECTED,True,50,1.0,60.60922189574842,False,False,31162.481684978873,6458.069313121284,0,0,1367.4880620052702
2025-01-16 16:25:00,2425.0,798.2228808371159,220,578.2228808371159,0,400.30814827184946,66.71802471197492,111.19670785329151,93.789202391232,0,0,OFF,0,OFF,765.0429003416323,60.60922189574842,10.568183257716617,171.20456877500922,GRID_CONNECTED,True,50,1.0,60.60922189574842,False,False,31229.000258381966,6465.88507998722,0,0,1367.4880620052702
2025-01-16 16:30:00,2430.0,803.1620888992828,220,583.1620888992828,0,403.7276000071958,67.28793333453264,112.1465555575544,84.81675812157854,0,0,OFF,0,OFF,778.9545526734527,60.60922189574842,10.568183257716617,171.20456877500922,GRID_CONNECTED,True,50,1.0,60.60922189574842,False,False,31295.930432456906,6472.953143164018,0,0,1367.4880620052702
2025-01-16 16:35:00,2435.0,781.7547971084422,220,561.7547971084422,0,388.90716722892154,64.81786120482025,108.02976867470042,76.19944130466459,0,0,OFF,0,OFF,758.9545526734527,53.39919686967505,10.831653989884488,175.47279463612873,GRID_CONNECTED,True,50,1.0,53.39919686967505,False,False,31361.076665549277,6479.303096606073,0,0,1367.4880620052702
2025-01-16 16:40:00,2440.0,800.4118720632671,220,580.4118720632671,0,401.82360373610794,66.97060062268466,111.61766770447443,67.95740645043436,0,0,OFF,0,OFF,785.8536624825077,53.39919686967505,10.831653989884488,175.47279463612873,GRID_CONNECTED,True,50,1.0,53.39919686967505,False,False,31427.777654887883,6484.966213810276,0,0,1367.4880620052702
2025-01-16 16:45:00,2445.0,763.2528511332371,220,543.2528511332371,0,376.0981277076257,62.68302128460428,104.47170214100714,60.11006515123521,0,0,OFF,0,OFF,765.8536624825077,62.71087650050583,11.141068391505577,180.48530794239034,GRID_CONNECTED,True,50,1.0,62.71087650050583,False,False,31491.382059148986,6489.975385906212,0,0,1367.4880620052702
2025-01-16 16:50:00,2450.0,763.6222375031657,220,543.6222375031657,0,376.35385673296094,62.72564278882682,104.54273798137802,52.67602080095419,0,0,OFF,0,OFF,745.8536624825077,34.90744578029626,11.313301137258122,183.27547842358157,GRID_CONNECTED,True,50,1.0,34.90744578029626,False,False,31555.01724560758,6494.365054306291,0,0,1367.4880620052702
2025-01-16 16:55:00,2455.0,768.9749001818425,220,548.9749001818425,0,380.0595462797371,63.34325771328952,105.57209618881586,45.67300528547694,0,0,OFF,0,OFF,758.2093406766618,34.90744578029626,11.313301137258122,183.27547842358157,GRID_CONNECTED,True,50,1.0,34.90744578029626,False,False,31619.0984872894,6498.171138080081,0,0,1367.4880620052702
2025-01-16 17:00:00,2460.0,758.0383087936649,220,538.0383087936649,0,372.48805993407564,62.081343322345944,103.46890553724324,39.11781797729035,0,0,OFF,0,OFF,753.8279365966708,34.90744578029626,11.313301137258122,183.27547842358157,GRID_CONNECTED,True,50,1.0,34.90744578029626,False,False,31682.26834635554,6501.430956244855,0,0,1367.4880620052702
2025-01-16 17:05:00,2465.0,798.9187962835733,220,578.9187962835733,0,400.7899358886277,66.79832264810462,111.33053774684103,33.02626735775721,0,0,OFF,0,OFF,753.8279365966708,-12.064592329145285,11.24859842634379,182.2272945067694,GRID_CONNECTED,True,50,1.0,-12.064592329145285,False,False,31748.844912712506,6504.183145191335,0,0,1368.5362459220823
2025-01-16 17:10:00,2470.0,786.5086086129604,220,566.5086086129604,0,392.1982675012803,65.36637791688005,108.94396319480009,27.413115579106023,0,0,OFF,0,OFF,747.0309007047091,-12.064592329145285,11.24859842634379,182.2272945067694,GRID_CONNECTED,True,50,1.0,-12.064592329145285,False,False,31814.387296763587,6506.467571489594,0,0,1368.5362459220823
2025-01-16 17:15:00,2475.0,779.2187813633359,220,559.2187813633359,0,387.151464020771,64.52524400346184,107.54207333910306,22.292026264559293,0,0,OFF,0,OFF,744.8621627696314,-12.064592329145285,11.24859842634379,182.2272945067694,GRID_CONNECTED,True,50,1.0,-12.064592329145285,False,False,31879.32219521053,6508.325240344974,0,0,1368.5362459220823
2025-01-16 17:20:00,2480.0,764.428368660979,220,544.428368660979,0,376.91194753452396,62.81865792242066,104.69776320403443,17.675515829372923,0,0,OFF,0,OFF,734.6882605024608,-12.064592329145285,11.24859842634379,182.2272945067694,GRID_CONNECTED,True,50,1.0,-12.064592329145285,False,False,31943.024559265614,6509.798199997422,0,0,1368.5362459220823
2025-01-16 17:25:00,2485.0,762.4374785918807,220,542.4374785918807,0,375.53363902514815,62.58893983752469,104.31489972920782,13.574908587983325,0,0,OFF,0,OFF,734.6882605024608,-14.174309501436483,11.17258124937991,180.99581623995454,GRID_CONNECTED,True,50,1.0,-14.174309501436483,False,False,32006.561015814936,6510.929442379754,0,0,1369.767724188897
2025-01-16 17:30:00,2490.0,802.2037399973963,220,582.2037399973963,0,403.0641276905051,67.17735461508418,111.96225769180697,10.000295893049083,0,0,OFF,0,OFF,734.6882605024608,-57.515183601886406,10.864125878800373,175.99883923656603,GRID_CONNECTED,True,50,1.0,-57.515183601886406,False,False,32073.411327481386,6511.762800370841,0,0,1374.7647011922857
2025-01-16 17:35:00,2495.0,781.0394011066169,220,561.0394011066169,0,388.41189307381165,64.73531551230194,107.89219252050324,6.960499531086074,0,0,OFF,0,OFF,734.6882605024608,-39.390641073070014,10.652872883875379,172.57654071878113,GRID_CONNECTED,True,50,1.0,-39.390641073070014,False,False,32138.497944240273,6512.342841998432,0,0,1378.1869997100705
2025-01-16 17:40:00,2500.0,778.783732170272,220,558.783732170272,0,386.8502761178806,64.47504601964677,107.45841003274461,4.46303957676364,0,0,OFF,0,OFF,734.6882605024608,-39.63243209104746,10.440323157663405,169.13323515414714,GRID_CONNECTED,True,50,1.0,-39.63243209104746,False,False,32203.396588587795,6512.714761963162,0,0,1381.6303052747044
2025-01-16 17:45:00,2505.0,795.6965966748376,220,575.6965966748376,0,398.5591823133491,66.42653038555818,110.7108839759303,2.5141068838954115,0,0,OFF,0,OFF,764.6495491743534,-28.53294061658866,10.287300282303494,166.6542645733166,GRID_CONNECTED,True,50,1.0,-28.53294061658869,False,False,32269.704638310697,6512.924270870154,0,0,1384.1092758555349
2025-01-16 17:50:00,2510.0,781.6490715927307,220,561.6490715927307,0,388.83397264112125,64.80566210685355,108.0094368447559,1.1185403659051236,0,0,OFF,0,OFF,764.6495491743534,-15.880982052472177,10.202130177691297,165.27450887859902,GRID_CONNECTED,True,50,1.0,-15.880982052472177,False,False,32334.842060943425,6513.017482567313,0,0,1385.4890315502523
2025-01-16 17:55:00,2515.0,767.3125892640596,220,547.3125892640596,0,378.90871564434894,63.15145260739149,105.25242101231915,0.27980919223794115,0,0,OFF,0,OFF,751.1517980193495,-15.880982052472177,10.202130177691297,165.27450887859902,GRID_CONNECTED,True,50,1.0,-15.880982052472177,False,False,32398.78477671543,6513.0408,0,0,1385.4890315502523
2025-01-16 18:00:00,2520.0,776.3688492871009,220,556.3688492871009,0,385.1784341218391,64.19640568697318,106.99400947828863,2.2046468805129304e-30,0,0,OFF,0,OFF,763.270813772705,-13.098035514396027,10.131885085083708,164.13653837835608,GRID_CONNECTED,True,50,1.0,-13.098035514395974,False,False,32463.482180822688,6513.0408,0,0,1386.6270020504953
2025-01-16 18:05:00,2525.0,785.2067837142536,220,565.2067837142536,0,391.2970041098679,65.21616735164464,108.69361225274108,0.0,0,0,OFF,0,OFF,776.6606302008294,-8.546153513424256,10.086051849685214,163.39403996490046,GRID_CONNECTED,True,50,1.0,-8.546153513424201,False,False,32528.916079465544,6513.0408,0,0,1387.369500463951
2025-01-16 18:10:00,2530.0,768.9097232638543,220,548.9097232638543,0,380.014423798053,63.3357372996755,105.55956216612583,0.0,0,0,OFF,0,OFF,760.3635697504301,-8.546153513424256,10.086051849685214,163.39403996490046,GRID_CONNECTED,True,50,1.0,-8.546153513424201,False,False,32592.991889737532,6513.0408,0,0,1387.369500463951
2025-01-16 18:15:00,2535.0,759.5385672534528,220,539.5385672534528,0,373.52670040623656,62.254450067706095,103.75741677951015,0.0,0,0,OFF,0,OFF,750.9924137400286,-8.546153513424256,10.086051849685214,163.39403996490046,GRID_CONNECTED,True,50,1.0,-8.546153513424201,False,False,32656.286770341987,6513.0408,0,0,1387.369500463951
2025-01-16 18:20:00,2540.0,759.3730147755533,220,539.3730147755533,0,373.4120871523061,62.23534785871769,103.72557976452947,0.0,0,0,OFF,0,OFF,750.8268612621291,-8.546153513424256,10.086051849685214,163.39403996490046,GRID_CONNECTED,True,50,1.0,-8.546153513424201,False,False,32719.567854906618,6513.0408,0,0,1387.369500463951
2025-01-16 18:25:00,2545.0,758.432136025959,220,538.432136025959,0,372.7607095564332,62.1267849260722,103.54464154345366,0.0,0,0,OFF,0,OFF,749.8859825125348,-8.546153513424256,10.086051849685214,163.39403996490046,GRID_CONNECTED,True,50,1.0,-8.546153513424201,False,False,32782.770532908784,6513.0408,0,0,1387.369500463951
2025-01-16 18:30:00,2550.0,774.2106822527851,220,554.2106822527851,0,383.68431848269734,63.94738641378289,106.57897735630482,0.0,0,0,OFF,0,OFF,768.6345223931833,-5.576159859601872,10.056146764659147,162.90957758747817,GRID_CONNECTED,True,50,1.0,-5.57615985960183,False,False,32847.288089763184,6513.0408,0,0,1387.8539628413732
2025-01-16 18:35:00,2555.0,778.6416311915835,220,558.6416311915835,0,386.75189851725014,64.45864975287503,107.43108292145837,0.0,0,0,OFF,0,OFF,775.0033208416709,-3.638310349912706,10.03663441510231,162.5934775246574,GRID_CONNECTED,True,50,1.0,-3.638310349912672,False,False,32912.174892362484,6513.0408,0,0,1388.170062904194
2025-01-16 18:40:00,2560.0,786.1942068979914,220,566.1942068979914,0,391.9806047755325,65.33010079592209,108.88350132653682,0.0,0,0,OFF,0,OFF,783.8202967993618,-2.373910098629639,10.023903075770006,162.3872298274741,GRID_CONNECTED,True,50,1.0,-2.373910098629608,False,False,32977.69107627065,6513.0408,0,0,1388.3763106013773
2025-01-16 18:45:00,2565.0,774.8076233429547,220,554.8076233429547,0,384.0975853912763,64.01626423187939,106.69377371979898,0.0,0,0,OFF,0,OFF,772.4337132443251,-2.373910098629639,10.023903075770006,162.3872298274741,GRID_CONNECTED,True,50,1.0,-2.373910098629608,False,False,33042.25837821589,6513.0408,0,0,1388.3763106013773
2025-01-16 18:50:00,2570.0,777.2463334938305,220,557.2463334938305,0,385.7859231880365,64.29765386467275,107.16275644112126,0.0,0,0,OFF,0,OFF,774.8724233952009,-2.373910098629639,10.023903075770006,162.3872298274741,GRID_CONNECTED,True,50,1.0,-2.373910098629608,False,False,33107.02890600704,6513.0408,0,0,1388.3763106013773
2025-01-16 18:55:00,2575.0,798.6291364081143,220,578.6291364081143,0,400.5894021286945,66.76490035478241,111.27483392463735,0.0,0,0,OFF,0,OFF,797.0802170982179,-1.5489193098963923,10.0155961827061,162.2526581598388,GRID_CONNECTED,True,50,1.0,-1.5489193098964051,False,False,33173.58133404105,6513.0408,0,0,1388.5108822690127
2025-01-16 19:00:00,2580.0,783.4268197080665,220,563.4268197080665,0,390.0647213363538,65.01078688939229,108.35131148232048,0.0,0,0,OFF,0,OFF,781.8779003981701,-1.5489193098963923,10.0155961827061,162.2526581598388,GRID_CONNECTED,True,50,1.0,-1.5489193098964051,False,False,33238.866902350055,6513.0408,0,0,1388.5108822690127
2025-01-16 19:05:00,2585.0,783.5759178697917,220,563.5759178697917,0,390.1679431406251,65.02799052343751,108.37998420572919,0.0,0,0,OFF,0,OFF,782.0269985598953,-1.5489193098963923,10.0155961827061,162.2526581598388,GRID_CONNECTED,True,50,1.0,-1.5489193098964051,False,False,33304.16489550587,6513.0408,0,0,1388.5108822690127
2025-01-16 19:10:00,2590.0,761.8195329019725,220,541.8195329019725,0,375.10583047059635,62.51763841176606,104.1960640196101,0.0,0,0,OFF,0,OFF,760.2706135920761,-1.5489193098963923,10.0155961827061,162.2526581598388,GRID_CONNECTED,True,50,1.0,-1.5489193098964051,False,False,33367.64985658103,6513.0408,0,0,1388.5108822690127
2025-01-16 19:15:00,2595.0,759.0061829213116,220,539.0061829213116,0,373.1581266378311,62.19302110630519,103.65503517717531,0.0,0,0,OFF,0,OFF,757.4572636114152,-1.5489193098963923,10.0155961827061,162.2526581598388,GRID_CONNECTED,True,50,1.0,-1.5489193098964051,False,False,33430.90037182448,6513.0408,0,0,1388.5108822690127
2025-01-16 19:20:00,2600.0,767.1262113804806,220,547.1262113804806,0,378.7796848018712,63.129947466978535,105.21657911163089,0.0,0,0,OFF,0,OFF,765.5772920705842,-1.5489193098963923,10.0155961827061,162.2526581598388,GRID_CONNECTED,True,50,1.0,-1.5489193098964051,False,False,33494.82755610618,6513.0408,0,0,1388.5108822690127
2025-01-16 19:25:00,2605.0,784.945421469615,220,564.945421469615,0,391.11606101742575,65.18601016957096,108.64335028261827,0.0,0,0,OFF,0,OFF,783.9347888302598,-1.0106326393552494,10.01017613454195,162.1648533795796,GRID_CONNECTED,True,50,1.0,-1.010632639355208,False,False,33560.239674561984,6513.0408,0,0,1388.5986870492718
2025-01-16 19:30:00,2610.0,761.505556486938,220,541.505556486938,0,374.8884621832647,62.48141036387745,104.13568393979575,0.0,0,0,OFF,0,OFF,760.4949238475828,-1.0106326393552494,10.01017613454195,162.1648533795796,GRID_CONNECTED,True,50,1.0,-1.010632639355208,False,False,33623.698470935895,6513.0408,0,0,1388.5986870492718
2025-01-16 19:35:00,2615.0,802.4740812331141,220,582.4740812331141,0,403.2512870075406,67.20854783459009,112.0142463909835,0.0,0,0,OFF,0,OFF,801.8146677147957,-0.659413518318388,10.006639683322984,162.10756286983232,GRID_CONNECTED,True,50,1.0,-0.659413518318388,False,False,33690.57131103866,6513.0408,0,0,1388.655977559019
2025-01-16 19:40:00,2620.0,794.0126842379816,220,574.0126842379816,0,397.39339678014113,66.23223279669018,110.3870546611503,0.0,0,0,OFF,0,OFF,793.3532707196632,-0.659413518318388,10.006639683322984,162.10756286983232,GRID_CONNECTED,True,50,1.0,-0.659413518318388,False,False,33756.73903472516,6513.0408,0,0,1388.655977559019
2025-01-16 19:45:00,2625.0,792.7341996979213,220,572.7341996979213,0,396.50829209856096,66.08471534976016,110.14119224960027,0.0,0,0,OFF,0,OFF,792.0747861796029,-0.659413518318388,10.006639683322984,162.10756286983232,GRID_CONNECTED,True,50,1.0,-0.659413518318388,False,False,33822.80021803331,6513.0408,0,0,1388.655977559019
2025-01-16 19:50:00,2630.0,799.7179900169224,220,579.7179900169224,0,401.3432238578693,66.89053730964488,111.48422884940814,0.0,0,0,OFF,0,OFF,799.058576498604,-0.659413518318388,10.006639683322984,162.10756286983232,GRID_CONNECTED,True,50,1.0,-0.659413518318388,False,False,33889.443383868056,6513.0408,0,0,1388.655977559019
2025-01-16 19:55:00,2635.0,783.7908098882563,220,563.7908098882563,0,390.3167145380236,65.05278575633727,108.42130959389544,0.0,0,0,OFF,0,OFF,783.1313963699379,-0.659413518318388,10.006639683322984,162.10756286983232,GRID_CONNECTED,True,50,1.0,-0.659413518318388,False,False,33954.759284692074,6513.0408,0,0,1388.655977559019
2025-01-16 20:00:00,2640.0,794.0473377303928,220,574.0473377303928,0,397.4173876595027,66.23623127658378,110.39371879430631,0.0,0,0,OFF,0,OFF,793.6170862510634,-0.4302514793293511,10.00433223386029,162.07018218853668,GRID_CONNECTED,True,50,1.0,-0.43025147932939944,False,False,34020.929896169604,6513.0408,0,0,1388.6933582403146
2025-01-16 20:05:00,2645.0,802.0506365640673,220,582.0506365640673,0,402.95813300589276,67.15968883431546,111.9328147238591,0.0,0,0,OFF,0,OFF,801.6203850847379,-0.4302514793293511,10.00433223386029,162.07018218853668,GRID_CONNECTED,True,50,1.0,-0.43025147932939944,False,False,34087.76744921661,6513.0408,0,0,1388.6933582403146
2025-01-16 20:10:00,2650.0,768.6359031657418,220,548.6359031657418,0,379.82485603782123,63.30414267297021,105.50690445495034,0.0,0,0,OFF,0,OFF,768.2056516864124,-0.4302514793293511,10.00433223386029,162.07018218853668,GRID_CONNECTED,True,50,1.0,-0.43025147932939944,False,False,34151.82044114709,6513.0408,0,0,1388.6933582403146
2025-01-16 20:15:00,2655.0,800.3277382837226,220,580.3277382837226,0,401.7653572733464,66.96089287889107,111.60148813148511,0.0,0,0,OFF,0,OFF,800.0470095295759,-0.28072875414673604,10.002826678518728,162.0457921920034,GRID_CONNECTED,True,50,1.0,-0.2807287541467076,False,False,34218.5144193374,6513.0408,0,0,1388.717748236848
2025-01-16 20:20:00,2660.0,787.0660494491287,220,567.0660494491287,0,392.58418808016603,65.43069801336101,109.05116335560167,0.0,0,0,OFF,0,OFF,786.785320694982,-0.28072875414673604,10.002826678518728,162.0457921920034,GRID_CONNECTED,True,50,1.0,-0.2807287541467076,False,False,34284.103256791495,6513.0408,0,0,1388.717748236848
2025-01-16 20:25:00,2665.0,790.8911574351711,220,570.8911574351711,0,395.23233976281074,65.87205662713512,109.7867610452252,0.0,0,0,OFF,0,OFF,790.6104286810244,-0.28072875414673604,10.002826678518728,162.0457921920034,GRID_CONNECTED,True,50,1.0,-0.2807287541467076,False,False,34350.01085324443,6513.0408,0,0,1388.717748236848
2025-01-16 20:30:00,2670.0,785.0087183609913,220,565.0087183609913,0,391.15988194222473,65.19331365703746,108.65552276172909,0.0,0,0,OFF,0,OFF,784.7279896068446,-0.28072875414673604,10.002826678518728,162.0457921920034,GRID_CONNECTED,True,50,1.0,-0.2807287541467076,False,False,34415.42824644118,6513.0408,0,0,1388.717748236848
2025-01-16 20:35:00,2675.0,761.8144187785246,220,541.8144187785246,0,375.1022899235939,62.51704832059899,104.19508053433164,0.0,0,0,OFF,0,OFF,761.5336900243778,-0.28072875414673604,10.002826678518728,162.0457921920034,GRID_CONNECTED,True,50,1.0,-0.2807287541467076,False,False,34478.91278133939,6513.0408,0,0,1388.717748236848
2025-01-16 20:40:00,2680.0,762.1190654151023,220,542.1190654151023,0,375.3131991335324,62.55219985558873,104.25366642598122,0.0,0,0,OFF,0,OFF,761.8383366609556,-0.28072875414673604,10.002826678518728,162.0457921920034,GRID_CONNECTED,True,50,1.0,-0.2807287541467076,False,False,34542.42270345732,6513.0408,0,0,1388.717748236848
2025-01-16 20:45:00,2685.0,774.495199744719,220,554.495199744719,0,383.88129213095925,63.98021535515988,106.6336922585998,0.0,0,0,OFF,0,OFF,774.3120309767054,-0.18316876801358006,10.001844339826961,162.02987830519677,GRID_CONNECTED,True,50,1.0,-0.1831687680136156,False,False,34606.96397010271,6513.0408,0,0,1388.7336621236545
2025-01-16 20:50:00,2690.0,770.226404900853,220,550.226404900853,0,380.9259726236675,63.48766210394459,105.81277017324098,0.0,0,0,OFF,0,OFF,770.0432361328394,-0.18316876801358006,10.001844339826961,162.02987830519677,GRID_CONNECTED,True,50,1.0,-0.1831687680136156,False,False,34671.14950384445,6513.0408,0,0,1388.7336621236545
2025-01-16 20:55:00,2695.0,775.5275306856167,220,555.5275306856167,0,384.59598278235006,64.09933046372501,106.83221743954168,0.0,0,0,OFF,0,OFF,775.3443619176031,-0.18316876801358006,10.001844339826961,162.02987830519677,GRID_CONNECTED,True,50,1.0,-0.1831687680136156,False,False,34735.77679806825,6513.0408,0,0,1388.7336621236545
2025-01-16 21:00:00,2700.0,780.5432577987477,220,560.5432577987477,0,388.0684092452869,64.67806820754781,107.79678034591302,0.0,0,0,OFF,0,OFF,780.3600890307341,-0.18316876801358006,10.001844339826961,162.02987830519677,GRID_CONNECTED,True,50,1.0,-0.1831687680136156,False,False,34800.822069551476,6513.0408,0,0,1388.7336621236545
2025-01-16 21:05:00,2705.0,799.7423481227692,220,579.7423481227692,0,401.3600871619171,66.89334786031952,111.48891310053253,0.0,0,0,OFF,0,OFF,799.6228349019821,-0.11951322078709978,10.001203387429726,162.01949487636156,GRID_CONNECTED,True,50,1.0,-0.11951322078709836,False,False,34867.46726522837,6513.0408,0,0,1388.7440455524898
2025-01-16 21:10:00,2710.0,795.7994049230502,220,575.7994049230502,0,398.6303572544194,66.43839287573657,110.73065479289428,0.0,0,0,OFF,0,OFF,795.6798917022631,-0.11951322078709978,10.001203387429726,162.01949487636156,GRID_CONNECTED,True,50,1.0,-0.11951322078709836,False,False,34933.78388230529,6513.0408,0,0,1388.7440455524898
2025-01-16 21:15:00,2715.0,766.8281989270553,220,546.8281989270553,0,378.5733684879614,63.095561414660224,105.15926902443371,0.0,0,0,OFF,0,OFF,766.7086857062682,-0.11951322078709978,10.001203387429726,162.01949487636156,GRID_CONNECTED,True,50,1.0,-0.11951322078709836,False,False,34997.68623221588,6513.0408,0,0,1388.7440455524898
2025-01-16 21:20:00,2720.0,769.5376697798317,220,549.5376697798317,0,380.44915600142195,63.40819266690366,105.68032111150609,0.0,0,0,OFF,0,OFF,769.4181565590446,-0.11951322078709978,10.001203387429726,162.01949487636156,GRID_CONNECTED,True,50,1.0,-0.11951322078709836,False,False,35061.8143713642,6513.0408,0,0,1388.7440455524898
2025-01-16 21:25:00,2725.0,775.5907528190467,220,555.5907528190467,0,384.63975195164767,64.10662532527462,106.84437554212435,0.0,0,0,OFF,0,OFF,775.4712395982596,-0.11951322078709978,10.001203387429726,162.01949487636156,GRID_CONNECTED,True,50,1.0,-0.11951322078709836,False,False,35126.44693409912,6513.0408,0,0,1388.7440455524898
2025-01-16 21:30:00,2730.0,766.7517747365392,220,546.7517747365392,0,378.5204594329887,63.086743238831446,105.14457206471907,0.0,0,0,OFF,0,OFF,766.6322615157521,-0.11951322078709978,10.001203387429726,162.01949487636156,GRID_CONNECTED,True,50,1.0,-0.11951322078709836,False,False,35190.342915327165,6513.0408,0,0,1388.7440455524898
2025-01-16 21:35:00,2735.0,786.3772016206054,220,566.3772016206054,0,392.10729342964987,65.35121557160832,108.91869261934718,0.0,0,0,OFF,0,OFF,786.2992221151592,-0.07797950544623973,10.000785181388405,162.01271993849215,GRID_CONNECTED,True,50,1.0,-0.0779795054462511,False,False,35255.87434879555,6513.0408,0,0,1388.7508204903593
2025-01-16 21:40:00,2740.0,785.4793874077772,220,565.4793874077772,0,391.4857297438457,65.24762162397428,108.74603603995713,0.0,0,0,OFF,0,OFF,785.4014079023309,-0.07797950544623973,10.000785181388405,162.01271993849215,GRID_CONNECTED,True,50,1.0,-0.0779795054462511,False,False,35321.33096441287,6513.0408,0,0,1388.7508204903593
2025-01-16 21:45:00,2745.0,784.1607094075848,220,564.1607094075848,0,390.5727988206357,65.09546647010595,108.49244411684325,0.0,0,0,OFF,0,OFF,784.0827299021386,-0.07797950544623973,10.000785181388405,162.01271993849215,GRID_CONNECTED,True,50,1.0,-0.0779795054462511,False,False,35386.67769019683,6513.0408,0,0,1388.7508204903593
2025-01-16 21:50:00,2750.0,786.743517718095,220,566.743517718095,0,392.3608968817581,65.39348281362635,108.98913802271058,0.0,0,0,OFF,0,OFF,786.6655382126487,-0.07797950544623973,10.000785181388405,162.01271993849215,GRID_CONNECTED,True,50,1.0,-0.0779795054462511,False,False,35452.239650006675,6513.0408,0,0,1388.7508204903593
2025-01-16 21:55:00,2755.0,802.7155252300698,220,582.7155252300698,0,403.4184405438945,67.23640675731575,112.06067792885959,0.0,0,0,OFF,0,OFF,802.6646454761012,-0.05087975396865829,10.000512311993184,162.00829945428958,GRID_CONNECTED,True,50,1.0,-0.05087975396861566,False,False,35519.13261044252,6513.0408,0,0,1388.7552409745617
2025-01-16 22:00:00,2760.0,677.4690847217306,220,457.4690847217306,0,316.70936634581346,52.784894390968915,87.97482398494819,0.0,0,0,OFF,0,OFF,782.6646454761012,105.1955607543706,10.519545425551176,170.41663589392905,GRID_CONNECTED,True,50,1.0,105.1955607543706,False,False,35575.58836750266,6513.0408,0,0,1388.7552409745617
2025-01-16 22:05:00,2765.0,664.3764357434592,220,444.3764357434592,0,307.64522474547175,51.27420412424529,85.45700687374215,0.0,0,0,OFF,0,OFF,762.6646454761012,98.28820973264203,11.004497786256708,178.27286413735868,GRID_CONNECTED,True,50,1.0,98.28820973264203,False,False,35630.953070481286,6513.0408,0,0,1388.7552409745617
2025-01-16 22:10:00,2770.0,696.9872952967329,220,476.9872952967329,0,330.22197366696895,55.03699561116149,91.72832601860247,0.0,0,0,OFF,0,OFF,742.6646454761012,45.67735017936832,11.229869057750133,181.92387873555217,GRID_CONNECTED,True,50,1.0,45.67735017936832,False,False,35689.035345089345,6513.0408,0,0,1388.7552409745617
2025-01-16 22:15:00,2775.0,674.3114021024304,220,454.3114021024304,0,314.52327837860565,52.42054639643428,87.36757732739046,0.0,0,0,OFF,0,OFF,722.6646454761012,48.35324337367081,11.468443140904313,185.78877888264986,GRID_CONNECTED,True,50,1.0,48.35324337367081,False,False,35745.22796193122,6513.0408,0,0,1388.7552409745617
2025-01-16 22:20:00,2780.0,669.8242268134273,220,449.82422681342734,0,311.41677240929585,51.90279540154931,86.50465900258219,0.0,0,0,OFF,0,OFF,702.6646454761012,32.84041866267387,11.630477209897355,188.41373080033716,GRID_CONNECTED,True,50,1.0,32.84041866267387,False,False,35801.046647499,6513.0408,0,0,1388.7552409745617
2025-01-16 22:25:00,2785.0,685.2317198249842,220,465.2317198249842,0,322.0834983403737,53.68058305672895,89.46763842788158,0.0,0,0,OFF,0,OFF,718.0721384876581,32.84041866267387,11.630477209897355,188.41373080033716,GRID_CONNECTED,True,50,1.0,32.84041866267387,False,False,35858.14929081775,6513.0408,0,0,1388.7552409745617
2025-01-16 22:30:00,2790.0,665.5090584616794,220,445.5090584616794,0,308.42934816577804,51.404891360963006,85.67481893493834,0.0,0,0,OFF,0,OFF,698.0721384876581,32.56308002597871,11.791142894758202,191.01651489508288,GRID_CONNECTED,True,50,1.0,32.56308002597871,False,False,35913.608379022895,6513.0408,0,0,1388.7552409745617
2025-01-16 22:35:00,2795.0,672.5370395486086,220,452.5370395486086,0,313.2948735336521,52.21581225560868,87.02635375934781,0.0,0,0,OFF,0,OFF,705.1001195745873,32.56308002597871,11.791142894758202,191.01651489508288,GRID_CONNECTED,True,50,1.0,32.56308002597871,False,False,35969.653132318614,6513.0408,0,0,1388.7552409745617
2025-01-16 22:40:00,2800.0,675.119180096134,220,455.11918009613396,0,315.0825092973235,52.513751549553916,87.52291924925653,0.0,0,0,OFF,0,OFF,707.6822601221127,32.56308002597871,11.791142894758202,191.01651489508288,GRID_CONNECTED,True,50,1.0,32.56308002597871,False,False,36025.91306399329,6513.0408,0,0,1388.7552409745617
2025-01-16 22:45:00,2805.0,660.9926772879473,220,440.99267728794734,0,305.3026227378097,50.88377045630162,84.80628409383603,0.0,0,0,OFF,0,OFF,693.555757313926,32.56308002597871,11.791142894758202,191.01651489508288,GRID_CONNECTED,True,50,1.0,32.56308002597871,False,False,36080.99578710062,6513.0408,0,0,1388.7552409745617
2025-01-16 22:50:00,2810.0,698.7078178440381,220,478.7078178440381,0,331.41310466125714,55.23551744354286,92.05919573923809,0.0,0,0,OFF,0,OFF,731.2708978700168,32.56308002597871,11.791142894758202,191.01651489508288,GRID_CONNECTED,True,50,1.0,32.56308002597871,False,False,36139.22143858762,6513.0408,0,0,1388.7552409745617
2025-01-16 22:55:00,2815.0,662.7300175121921,220,442.73001751219215,0,306.50539673920997,51.084232789868324,85.14038798311387,0.0,0,0,OFF,0,OFF,711.2708978700168,48.540880357824676,12.0306427756115,194.89641296490632,GRID_CONNECTED,True,50,1.0,48.540880357824676,False,False,36194.44894004697,6513.0408,0,0,1388.7552409745617
2025-01-16 23:00:00,2820.0,680.7728495570102,220,460.7728495570102,0,318.9965881548532,53.16609802580887,88.61016337634811,0.0,0,0,OFF,0,OFF,729.3137299148349,48.540880357824676,12.0306427756115,194.89641296490632,GRID_CONNECTED,True,50,1.0,48.540880357824676,False,False,36251.18001084339,6513.0408,0,0,1388.7552409745617
