timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-16 23:05:00,2825.0,695.6832221375196,220,475.6832221375196,0,329.3191537875136,54.88652563125226,91.47754271875377,0.0,0,0,OFF,0,OFF,744.2241024953443,48.540880357824676,12.0306427756115,194.89641296490632,GRID_CONNECTED,True,50,1.0,48.540880357824676,False,False,36309.153612688184,6513.0408,0,0,1388.7552409745617
2025-01-16 23:10:00,2830.0,699.0902115757356,220,479.09021157573557,0,331.67783878320154,55.27963979720026,92.13273299533377,0.0,0,0,OFF,0,OFF,747.6310919335602,48.540880357824676,12.0306427756115,194.89641296490632,GRID_CONNECTED,True,50,1.0,48.540880357824676,False,False,36367.411130319495,6513.0408,0,0,1388.7552409745617
2025-01-16 23:15:00,2835.0,673.5526328960431,220,453.55263289604306,0,313.9979766203375,52.33299610338958,87.22166017231598,0.0,0,0,OFF,0,OFF,727.6310919335602,54.07845903751718,12.29746497580111,199.218932607978,GRID_CONNECTED,True,50,1.0,54.07845903751718,False,False,36423.54051639417,6513.0408,0,0,1388.7552409745617
2025-01-16 23:20:00,2840.0,680.3818402279578,220,460.3818402279578,0,318.72588938858615,53.120981564764364,88.53496927460726,0.0,0,0,OFF,0,OFF,734.460299265475,54.07845903751718,12.29746497580111,199.218932607978,GRID_CONNECTED,True,50,1.0,54.07845903751718,False,False,36480.239003079834,6513.0408,0,0,1388.7552409745617
2025-01-16 23:25:00,2845.0,692.0335708778078,220,472.03357087780785,0,326.79247214617465,54.46541202436244,90.77568670727074,0.0,0,0,OFF,0,OFF,746.112029915325,54.07845903751718,12.29746497580111,199.218932607978,GRID_CONNECTED,True,50,1.0,54.07845903751718,False,False,36537.90846731965,6513.0408,0,0,1388.7552409745617
2025-01-16 23:30:00,2850.0,677.7104090088163,220,457.7104090088163,0,316.87643700610363,52.81273950101727,88.02123250169545,0.0,0,0,OFF,0,OFF,726.112029915325,48.4016209065087,12.536277752882249,203.08769959669243,GRID_CONNECTED,True,50,1.0,48.4016209065087,False,False,36594.38433473705,6513.0408,0,0,1388.7552409745617
2025-01-16 23:35:00,2855.0,696.0999476855733,220,476.0999476855733,0,329.6076560900123,54.93460934833538,91.55768224722564,0.0,0,0,OFF,0,OFF,744.501568592082,48.4016209065087,12.536277752882249,203.08769959669243,GRID_CONNECTED,True,50,1.0,48.4016209065087,False,False,36652.392663710845,6513.0408,0,0,1388.7552409745617
2025-01-16 23:40:00,2860.0,663.6349565683868,220,443.63495656838677,0,307.13189300888314,51.18864883481386,85.31441472468977,0.0,0,0,OFF,0,OFF,724.501568592082,60.86661202369521,12.836592584837478,207.95279987436714,GRID_CONNECTED,True,50,1.0,60.86661202369521,False,False,36707.69557675821,6513.0408,0,0,1388.7552409745617
2025-01-16 23:45:00,2865.0,675.0726236363498,220,455.0726236363498,0,315.05027790208834,52.50837965034806,87.51396608391343,0.0,0,0,OFF,0,OFF,735.939235660045,60.86661202369521,12.836592584837478,207.95279987436714,GRID_CONNECTED,True,50,1.0,60.86661202369521,False,False,36763.951628727904,6513.0408,0,0,1388.7552409745617
2025-01-16 23:50:00,2870.0,687.2800973851798,220,467.28009738517983,0,323.5016058820476,53.916934313674595,89.86155718945767,0.0,0,0,OFF,0,OFF,748.146709408875,60.86661202369521,12.836592584837478,207.95279987436714,GRID_CONNECTED,True,50,1.0,60.86661202369521,False,False,36821.22497017667,6513.0408,0,0,1388.7552409745617
2025-01-16 23:55:00,2875.0,697.897052307593,220,477.89705230759296,0,330.8518054437182,55.14196757395303,91.90327928992173,0.0,0,0,OFF,0,OFF,728.146709408875,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,36879.38305786897,6513.0408,0,0,1388.7552409745617
2025-01-17 00:00:00,2880.0,718.5231571947953,220,498.5231571947953,0,345.13141651947365,57.52190275324561,95.86983792207602,0.0,0,0,OFF,0,OFF,748.7728142960774,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,36939.2599876352,6513.0408,0,0,1388.7552409745617
2025-01-17 00:05:00,2885.0,704.6060242487467,220,484.60602424874673,0,335.4964783260554,55.91607972100924,93.19346620168206,0.0,0,0,OFF,0,OFF,734.8556813500288,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,36997.9771563226,6513.0408,0,0,1388.7552409745617
2025-01-17 00:10:00,2890.0,735.4043180900999,220,515.4043180900999,0,356.81837406237685,59.469729010396144,99.11621501732691,0.0,0,0,OFF,0,OFF,765.653975191382,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37059.26084949678,6513.0408,0,0,1388.7552409745617
2025-01-17 00:15:00,2895.0,740.7041499995531,220,520.7041499995531,0,360.4874884612291,60.08124807687151,100.13541346145252,0.0,0,0,OFF,0,OFF,770.9538071008352,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37120.98619533007,6513.0408,0,0,1388.7552409745617
2025-01-17 00:20:00,2900.0,736.75943302775,220,516.75943302775,0,357.7565305576731,59.62608842627885,99.37681404379808,0.0,0,0,OFF,0,OFF,767.0090901290321,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37182.38281474905,6513.0408,0,0,1388.7552409745617
2025-01-17 00:25:00,2905.0,717.9166959282088,220,497.9166959282088,0,344.71155871952914,57.45192645325486,95.75321075542476,0.0,0,0,OFF,0,OFF,748.1663530294909,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37242.2092060764,6513.0408,0,0,1388.7552409745617
2025-01-17 00:30:00,2910.0,702.1766111532945,220,482.1766111532945,0,333.81457695228085,55.63576282538014,92.72627137563356,0.0,0,0,OFF,0,OFF,732.4262682545766,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37300.72392367251,6513.0408,0,0,1388.7552409745617
2025-01-17 00:35:00,2915.0,712.1015979342278,220,492.1015979342278,0,340.6857216467731,56.78095360779552,94.6349226796592,0.0,0,0,OFF,0,OFF,742.3512550355099,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37360.06572350036,6513.0408,0,0,1388.7552409745617
2025-01-17 00:40:00,2920.0,709.3485088549019,220,489.34850885490187,0,338.77973689954746,56.46328948325791,94.10548247209651,0.0,0,0,OFF,0,OFF,739.598165956184,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37419.17809923827,6513.0408,0,0,1388.7552409745617
2025-01-17 00:45:00,2925.0,719.0359864701228,220,499.0359864701228,0,345.48645217162345,57.581075361937245,95.96845893656207,0.0,0,0,OFF,0,OFF,749.2856435714049,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37479.09776477745,6513.0408,0,0,1388.7552409745617
2025-01-17 00:50:00,2930.0,714.4332433666445,220,494.43324336664455,0,342.2999377153693,57.049989619228214,95.08331603204702,0.0,0,0,OFF,0,OFF,744.6829004679266,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37538.633868391335,6513.0408,0,0,1388.7552409745617
2025-01-17 00:55:00,2935.0,725.8489639307937,220,505.84896393079373,0,350.2031288751649,58.367188145860815,97.27864690976803,0.0,0,0,OFF,0,OFF,756.0986210320758,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37599.121282052234,6513.0408,0,0,1388.7552409745617
2025-01-17 01:00:00,2940.0,714.0834001324541,220,494.08340013245413,0,342.05773855323747,57.00962309220625,95.0160384870104,0.0,0,0,OFF,0,OFF,744.3330572337362,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37658.628232063274,6513.0408,0,0,1388.7552409745617
2025-01-17 01:05:00,2945.0,730.2923060187007,220,510.29230601870074,0,353.27928878217745,58.879881463696236,98.13313577282706,0.0,0,0,OFF,0,OFF,760.5419631199828,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37719.4859242315,6513.0408,0,0,1388.7552409745617
2025-01-17 01:10:00,2950.0,725.1622318672717,220,505.16223186727166,0,349.72769898503424,58.28794983083904,97.1465830513984,0.0,0,0,OFF,0,OFF,755.4118889685537,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37779.91611022044,6513.0408,0,0,1388.7552409745617
2025-01-17 01:15:00,2955.0,729.8382108305547,220,509.83821083055466,0,352.964915190384,58.827485865064,98.04580977510666,0.0,0,0,OFF,0,OFF,760.0878679318367,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37840.735961122984,6513.0408,0,0,1388.7552409745617
2025-01-17 01:20:00,2960.0,722.52561829534,220,502.52561829534,0,347.90235112754306,57.983725187923845,96.63954197987307,0.0,0,0,OFF,0,OFF,752.7752753966221,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37900.94642931426,6513.0408,0,0,1388.7552409745617
2025-01-17 01:25:00,2965.0,723.3210337222087,220,503.32103372220865,0,348.45302334614445,58.07550389102408,96.79250648504014,0.0,0,0,OFF,0,OFF,753.5706908234907,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,37961.22318212444,6513.0408,0,0,1388.7552409745617
2025-01-17 01:30:00,2970.0,713.9878916372835,220,493.9878916372835,0,341.9916172873501,56.99860288122502,94.99767146870836,0.0,0,0,OFF,0,OFF,744.2375487385656,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,38020.72217309422,6513.0408,0,0,1388.7552409745617
2025-01-17 01:35:00,2975.0,710.377391925903,220,490.377391925903,0,339.4920405640867,56.58200676068112,94.3033446011352,0.0,0,0,OFF,0,OFF,740.6270490271851,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,38079.92028908804,6513.0408,0,0,1388.7552409745617
2025-01-17 01:40:00,2980.0,700.6310669607877,220,480.63106696078773,0,332.7445848190069,55.45743080316781,92.42905133861302,0.0,0,0,OFF,0,OFF,730.8807240620698,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,38138.30621133477,6513.0408,0,0,1388.7552409745617
2025-01-17 01:45:00,2985.0,716.1082356591676,220,496.1082356591676,0,343.4595477640391,57.243257960673176,95.4054299344553,0.0,0,0,OFF,0,OFF,746.3578927604497,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,38197.9818976397,6513.0408,0,0,1388.7552409745617
2025-01-17 01:50:00,2990.0,739.4250466962528,220,519.4250466962528,0,359.6019554050981,59.93365923418302,99.8894320569717,0.0,0,0,OFF,0,OFF,769.6747037975349,30.249657101282082,12.985843880203454,210.37067085929596,GRID_CONNECTED,True,50,1.0,30.249657101282082,False,False,38259.60065153105,6513.0408,0,0,1388.7552409745617
2025-01-17 01:55:00,2995.0,705.1170333687757,220,485.11703336877565,0,335.85025387069084,55.975042311781806,93.29173718630301,0.0,0,0,OFF,0,OFF,749.6747037975349,44.55767042875925,13.205690670787426,213.93218886675632,GRID_CONNECTED,True,50,1.0,44.55767042875925,False,False,38318.36040431178,6513.0408,0,0,1388.7552409745617
2025-01-17 02:00:00,3000.0,734.6929422371257,220,514.6929422371257,0,356.3258830872409,59.387647181206816,98.97941196867804,0.0,0,0,OFF,0,OFF,779.250612665885,44.55767042875925,13.205690670787426,213.93218886675632,GRID_CONNECTED,True,50,1.0,44.55767042875925,False,False,38379.584816164876,6513.0408,0,0,1388.7552409745617
2025-01-17 02:05:00,3005.0,700.9057108969243,220,480.90571089692435,0,332.9347229286399,55.48912048810666,92.48186748017775,0.0,0,0,OFF,0,OFF,759.250612665885,58.34490176896065,13.493563427092123,218.5957275188924,GRID_CONNECTED,True,50,1.0,58.34490176896065,False,False,38437.993625406285,6513.0408,0,0,1388.7552409745617
2025-01-17 02:10:00,3010.0,740.5101962372,220,520.5101962372,0,360.3532127796,60.0588687966,100.09811466100001,0.0,0,0,OFF,0,OFF,798.8550980061607,58.34490176896065,13.493563427092123,218.5957275188924,GRID_CONNECTED,True,50,1.0,58.34490176896065,False,False,38499.70280842605,6513.0408,0,0,1388.7552409745617
2025-01-17 02:15:00,3015.0,705.4401486370242,220,485.4401486370242,0,336.0739490564014,56.01232484273356,93.35387473788927,0.0,0,0,OFF,0,OFF,778.8550980061607,73.41494936913648,13.855791542798823,224.46382299334093,GRID_CONNECTED,True,50,1.0,73.41494936913648,False,False,38558.489487479135,6513.0408,0,0,1388.7552409745617
2025-01-17 02:20:00,3020.0,703.9128176477183,220,483.91281764771827,0,335.01656606380493,55.83609434396749,93.06015723994582,0.0,0,0,OFF,0,OFF,758.8550980061607,54.94228035844242,14.126875822742962,228.855388328436,GRID_CONNECTED,True,50,1.0,54.94228035844242,False,False,38617.14888894978,6513.0408,0,0,1388.7552409745617
2025-01-17 02:25:00,3025.0,708.5356718711195,220,488.53567187111946,0,338.2170036030827,56.36950060051378,93.94916766752297,0.0,0,0,OFF,0,OFF,738.8550980061607,30.319426135041226,14.27647135733883,231.27883598888903,GRID_CONNECTED,True,50,1.0,30.319426135041226,False,False,38676.19352827237,6513.0408,0,0,1388.7552409745617
2025-01-17 02:30:00,3030.0,725.3350547769097,220,505.3350547769097,0,349.84734561478365,58.307890935797275,97.17981822632879,0.0,0,0,OFF,0,OFF,755.6544809119509,30.319426135041226,14.27647135733883,231.27883598888903,GRID_CONNECTED,True,50,1.0,30.319426135041226,False,False,38736.63811617045,6513.0408,0,0,1388.7552409745617
2025-01-17 02:35:00,3035.0,736.7308120570539,220,516.7308120570539,0,357.73671603949884,59.62278600658314,99.3713100109719,0.0,0,0,OFF,0,OFF,767.0502381920951,30.319426135041226,14.27647135733883,231.27883598888903,GRID_CONNECTED,True,50,1.0,30.319426135041226,False,False,38798.03235050854,6513.0408,0,0,1388.7552409745617
2025-01-17 02:40:00,3040.0,699.1688111252288,220,479.1688111252288,0,331.73225385592764,55.28870897598794,92.14784829331323,0.0,0,0,OFF,0,OFF,747.0502381920951,47.88142706686631,14.512717506833148,235.10602361069698,GRID_CONNECTED,True,50,1.0,47.88142706686631,False,False,38856.296418102305,6513.0408,0,0,1388.7552409745617
2025-01-17 02:45:00,3045.0,707.3578656781898,220,487.3578656781898,0,337.40159931566984,56.233599885944976,93.72266647657496,0.0,0,0,OFF,0,OFF,755.2392927450561,47.88142706686631,14.512717506833148,235.10602361069698,GRID_CONNECTED,True,50,1.0,47.88142706686631,False,False,38915.24290690882,6513.0408,0,0,1388.7552409745617
2025-01-17 02:50:00,3050.0,728.1175893098924,220,508.1175893098924,0,351.7737156760794,58.628952612679896,97.71492102113316,0.0,0,0,OFF,0,OFF,775.9990163767587,47.88142706686631,14.512717506833148,235.10602361069698,GRID_CONNECTED,True,50,1.0,47.88142706686631,False,False,38975.91937268464,6513.0408,0,0,1388.7552409745617
2025-01-17 02:55:00,3055.0,721.8890126448074,220,501.8890126448074,0,347.4616241387128,57.91027068978547,96.51711781630911,0.0,0,0,OFF,0,OFF,755.9990163767587,34.11000373195134,14.681015687036858,237.8324541299971,GRID_CONNECTED,True,50,1.0,34.11000373195134,False,False,39036.076790405044,6513.0408,0,0,1388.7552409745617
2025-01-17 03:00:00,3060.0,704.8478828477788,220,484.8478828477788,0,335.66391889461613,55.94398648243602,93.2399774707267,0.0,0,0,OFF,0,OFF,735.9990163767587,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39094.81411397569,6513.0408,0,0,1388.7552409745617
2025-01-17 03:05:00,3065.0,720.2052284499498,220,500.2052284499498,0,346.2959273884268,57.715987898071134,96.19331316345189,0.0,0,0,OFF,0,OFF,751.3563619789297,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39154.83121634652,6513.0408,0,0,1388.7552409745617
2025-01-17 03:10:00,3070.0,732.3142740592172,220,512.3142740592172,0,354.67911281022725,59.11318546837121,98.52197578061869,0.0,0,0,OFF,0,OFF,763.4654075881971,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39215.85740585146,6513.0408,0,0,1388.7552409745617
2025-01-17 03:15:00,3075.0,721.1490917607371,220,501.14909176073706,0,346.9493712189718,57.82489520316197,96.37482533860329,0.0,0,0,OFF,0,OFF,752.300225289717,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39275.95316349818,6513.0408,0,0,1388.7552409745617
2025-01-17 03:20:00,3080.0,739.9740046619413,220,519.9740046619413,0,359.98200322749784,59.99700053791631,99.99500089652717,0.0,0,0,OFF,0,OFF,771.1251381909212,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39337.61766388668,6513.0408,0,0,1388.7552409745617
2025-01-17 03:25:00,3085.0,726.5742915557478,220,506.5742915557478,0,350.7052787693639,58.45087979489398,97.41813299148995,0.0,0,0,OFF,0,OFF,757.7254250847277,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39398.16552151633,6513.0408,0,0,1388.7552409745617
2025-01-17 03:30:00,3090.0,717.9538975804873,220,497.95389758048725,0,344.73731370956807,57.45621895159468,95.76036491932447,0.0,0,0,OFF,0,OFF,749.1050311094672,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39457.995012981366,6513.0408,0,0,1388.7552409745617
2025-01-17 03:35:00,3095.0,724.4168708598061,220,504.41687085980607,0,349.2116798260196,58.20194663766993,97.00324439611656,0.0,0,0,OFF,0,OFF,755.568004388786,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39518.363085553014,6513.0408,0,0,1388.7552409745617
2025-01-17 03:40:00,3100.0,710.4253916756234,220,490.42539167562336,0,339.52527116004694,56.58754519334116,94.31257532223526,0.0,0,0,OFF,0,OFF,741.5765252046033,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39577.565201525984,6513.0408,0,0,1388.7552409745617
2025-01-17 03:45:00,3105.0,715.6653658998487,220,495.66536589984867,0,343.15294562297214,57.19215760382869,95.32026267304782,0.0,0,0,OFF,0,OFF,746.8164994288286,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39637.203982017636,6513.0408,0,0,1388.7552409745617
2025-01-17 03:50:00,3110.0,714.6225082483102,220,494.62250824831017,0,342.4309672488301,57.07182787480502,95.11971312467503,0.0,0,0,OFF,0,OFF,745.7736417772901,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39696.75585770499,6513.0408,0,0,1388.7552409745617
2025-01-17 03:55:00,3115.0,702.8851334029075,220,482.8851334029075,0,334.3050923558591,55.71751539264318,92.86252565440529,0.0,0,0,OFF,0,OFF,734.0362669318874,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39755.3296188219,6513.0408,0,0,1388.7552409745617
2025-01-17 04:00:00,3120.0,701.3643775424878,220,481.3643775424878,0,333.2522613755685,55.54204356259474,92.57007260432457,0.0,0,0,OFF,0,OFF,732.5155110714677,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39813.77665028378,6513.0408,0,0,1388.7552409745617
2025-01-17 04:05:00,3125.0,728.0225421578576,220,508.02254215785763,0,351.70791380159375,58.617985633598956,97.69664272266493,0.0,0,0,OFF,0,OFF,759.1736756868376,31.151133528979926,14.834714851815875,240.3223805994172,GRID_CONNECTED,True,50,1.0,31.151133528979926,False,False,39874.445195463595,6513.0408,0,0,1388.7552409745617
2025-01-17 04:10:00,3130.0,701.5788776749237,220,481.57887767492366,0,333.4007614672548,55.566793577875806,92.61132262979301,0.0,0,0,OFF,0,OFF,739.1736756868376,37.594798011913895,15.020206947925043,243.3273525563857,GRID_CONNECTED,True,50,1.0,37.594798011913895,False,False,39932.910101936504,6513.0408,0,0,1388.7552409745617
2025-01-17 04:15:00,3135.0,704.5069172969961,220,484.5069172969961,0,335.4278658209973,55.90464430349955,93.17440717249926,0.0,0,0,OFF,0,OFF,742.10171530891,37.594798011913895,15.020206947925043,243.3273525563857,GRID_CONNECTED,True,50,1.0,37.594798011913895,False,False,39991.61901171126,6513.0408,0,0,1388.7552409745617
2025-01-17 04:20:00,3140.0,736.6906906730591,220,516.6906906730591,0,357.7089396967332,59.6181566161222,99.36359436020366,0.0,0,0,OFF,0,OFF,774.285488684973,37.594798011913895,15.020206947925043,243.3273525563857,GRID_CONNECTED,True,50,1.0,37.594798011913895,False,False,40053.00990260068,6513.0408,0,0,1388.7552409745617
2025-01-17 04:25:00,3145.0,734.7569917293677,220,514.7569917293677,0,356.37022504340837,59.39503750723473,98.99172917872455,0.0,0,0,OFF,0,OFF,772.3517897412816,37.594798011913895,15.020206947925043,243.3273525563857,GRID_CONNECTED,True,50,1.0,37.594798011913895,False,False,40114.23965191146,6513.0408,0,0,1388.7552409745617
2025-01-17 04:30:00,3150.0,728.8868205928679,220,508.88682059286793,0,352.30626041044707,58.71771006840784,97.86285011401307,0.0,0,0,OFF,0,OFF,766.4816186047818,37.594798011913895,15.020206947925043,243.3273525563857,GRID_CONNECTED,True,50,1.0,37.594798011913895,False,False,40174.9802202942,6513.0408,0,0,1388.7552409745617
2025-01-17 04:35:00,3155.0,698.774174498498,220,478.77417449849804,0,331.4590438835756,55.24317398059593,92.07195663432654,0.0,0,0,OFF,0,OFF,746.4816186047818,47.70744410628379,15.25559466844109,247.14063362874563,GRID_CONNECTED,True,50,1.0,47.70744410628379,False,False,40233.21140150241,6513.0408,0,0,1388.7552409745617
2025-01-17 04:40:00,3160.0,704.1028575986826,220,484.1028575986826,0,335.1481321837033,55.85802203061722,93.09670338436203,0.0,0,0,OFF,0,OFF,751.8103017049664,47.70744410628379,15.25559466844109,247.14063362874563,GRID_CONNECTED,True,50,1.0,47.70744410628379,False,False,40291.88663963564,6513.0408,0,0,1388.7552409745617
2025-01-17 04:45:00,3165.0,740.4960957939068,220,520.4960957939068,0,360.34345093424315,60.05724182237386,100.09540303728977,0.0,0,0,OFF,0,OFF,788.2035399001905,47.70744410628379,15.25559466844109,247.14063362874563,GRID_CONNECTED,True,50,1.0,47.70744410628379,False,False,40353.59464761846,6513.0408,0,0,1388.7552409745617
2025-01-17 04:50:00,3170.0,702.9019294744274,220,482.90192947442745,0,334.31672040537285,55.719453400895475,92.86575566815912,0.0,0,0,OFF,0,OFF,768.2035399001905,65.3016104257631,15.577791707333022,252.36022565879497,GRID_CONNECTED,True,50,1.0,65.3016104257631,False,False,40412.169808408,6513.0408,0,0,1388.7552409745617
2025-01-17 04:55:00,3175.0,719.2570487970678,220,499.2570487970678,0,345.6394953210469,57.60658255350782,96.01097092251304,0.0,0,0,OFF,0,OFF,784.5586592228309,65.3016104257631,15.577791707333022,252.36022565879497,GRID_CONNECTED,True,50,1.0,65.3016104257631,False,False,40472.107895807756,6513.0408,0,0,1388.7552409745617
2025-01-17 05:00:00,3180.0,705.7337741443081,220,485.7337741443081,0,336.2772282537518,56.046204708958626,93.41034118159772,0.0,0,0,OFF,0,OFF,764.5586592228309,58.82488507852281,15.868032693150747,257.0621296290421,GRID_CONNECTED,True,50,1.0,58.82488507852281,False,False,40530.91904365311,6513.0408,0,0,1388.7552409745617
2025-01-17 05:05:00,3185.0,710.1061685029065,220,490.1061685029065,0,339.3042705020122,56.55071175033536,94.25118625055894,0.0,0,0,OFF,0,OFF,744.5586592228309,34.45249071992441,16.03802069834751,259.81593531322966,GRID_CONNECTED,True,50,1.0,34.45249071992441,False,False,40590.094557695025,6513.0408,0,0,1388.7552409745617
2025-01-17 05:10:00,3190.0,717.9732135216805,220,497.97321352168046,0,344.7506862842403,57.458447714040055,95.76407952340008,0.0,0,0,OFF,0,OFF,752.4257042416049,34.45249071992441,16.03802069834751,259.81593531322966,GRID_CONNECTED,True,50,1.0,34.45249071992441,False,False,40649.925658821834,6513.0408,0,0,1388.7552409745617
2025-01-17 05:15:00,3195.0,738.9020277549117,220,518.9020277549117,0,359.23986536878505,59.873310894797505,99.78885149132918,0.0,0,0,OFF,0,OFF,773.3545184748361,34.45249071992441,16.03802069834751,259.81593531322966,GRID_CONNECTED,True,50,1.0,34.45249071992441,False,False,40711.50082780141,6513.0408,0,0,1388.7552409745617
2025-01-17 05:20:00,3200.0,716.0039780637214,220,496.00397806372143,0,343.3873694287302,57.2312282381217,95.38538039686951,0.0,0,0,OFF,0,OFF,753.3545184748361,37.35054041111471,16.222307631594823,262.80138363183613,GRID_CONNECTED,True,50,1.0,37.35054041111471,False,False,40771.16782597338,6513.0408,0,0,1388.7552409745617
2025-01-17 05:25:00,3205.0,708.6382930061865,220,488.6382930061865,0,338.288049004283,56.38134150071382,93.96890250118972,0.0,0,0,OFF,0,OFF,745.9888334173012,37.35054041111471,16.222307631594823,262.80138363183613,GRID_CONNECTED,True,50,1.0,37.35054041111471,False,False,40830.22101705723,6513.0408,0,0,1388.7552409745617
2025-01-17 05:30:00,3210.0,740.713236321691,220,520.713236321691,0,360.49377899193996,60.08229649865666,100.13716083109443,0.0,0,0,OFF,0,OFF,778.0637767328058,37.35054041111471,16.222307631594823,262.80138363183613,GRID_CONNECTED,True,50,1.0,37.35054041111471,False,False,40891.947120084034,6513.0408,0,0,1388.7552409745617
2025-01-17 05:35:00,3215.0,740.623540298489,220,520.623540298489,0,360.4316817451078,60.07194695751797,100.11991159586329,0.0,0,0,OFF,0,OFF,777.9740807096038,37.35054041111471,16.222307631594823,262.80138363183613,GRID_CONNECTED,True,50,1.0,37.35054041111471,False,False,40953.66574844224,6513.0408,0,0,1388.7552409745617
2025-01-17 05:40:00,3220.0,703.5419978738672,220,483.5419978738672,0,334.7598446819081,55.793307446984684,92.98884574497447,0.0,0,0,OFF,0,OFF,757.9740807096038,54.43208283573654,16.490874605610454,267.15216861088936,GRID_CONNECTED,True,50,1.0,54.43208283573654,False,False,41012.29424826506,6513.0408,0,0,1388.7552409745617
2025-01-17 05:45:00,3225.0,730.675440467753,220,510.675440467753,0,353.5445357084444,58.92408928474073,98.20681547456789,0.0,0,0,OFF,0,OFF,785.1075233034895,54.43208283573654,16.490874605610454,267.15216861088936,GRID_CONNECTED,True,50,1.0,54.43208283573654,False,False,41073.18386830404,6513.0408,0,0,1388.7552409745617
2025-01-17 05:50:00,3230.0,709.0378422715671,220,489.0378422715671,0,338.5646600341619,56.42744333902698,94.04573889837829,0.0,0,0,OFF,0,OFF,765.1075233034895,56.069681031922414,16.76752146136661,271.6338476741391,GRID_CONNECTED,True,50,1.0,56.069681031922414,False,False,41132.270355160006,6513.0408,0,0,1388.7552409745617
2025-01-17 05:55:00,3235.0,709.8800903223025,220,489.8800903223025,0,339.14775483851713,56.52462580641952,94.20770967736587,0.0,0,0,OFF,0,OFF,745.1075233034895,35.22743298118701,16.941333018544142,274.44959490041515,GRID_CONNECTED,True,50,1.0,35.22743298118701,False,False,41191.42702935353,6513.0408,0,0,1388.7552409745617
2025-01-17 06:00:00,3240.0,651.2924733710804,220,431.2924733710804,0,298.5870969492095,49.76451615820159,82.94086026366931,2.2046468805129304e-30,0,0,OFF,0,OFF,725.1075233034895,73.81504993240912,17.305535223647798,280.3496706230943,GRID_CONNECTED,True,50,1.0,73.81504993240912,False,False,41245.70140213445,6513.0408,0,0,1388.7552409745617
2025-01-17 06:05:00,3245.0,646.7069398369819,220,426.70693983698186,0,295.4124968102182,49.23541613503637,82.05902689172729,0.27980919223794687,0,0,OFF,0,OFF,705.1075233034895,58.68039265874563,17.59506328631568,285.040025238314,GRID_CONNECTED,True,50,1.0,58.68039265874563,False,False,41299.59364712087,6513.0641174326865,0,0,1388.7552409745617
2025-01-17 06:10:00,3250.0,665.6383611354573,220,445.63836113545733,0,308.51886540147046,51.419810900245075,85.6996848337418,1.1185403659051008,0,0,OFF,0,OFF,723.2002134282978,58.68039265874563,17.59506328631568,285.040025238314,GRID_CONNECTED,True,50,1.0,58.68039265874563,False,False,41355.063510548825,6513.1573291298455,0,0,1388.7552409745617
2025-01-17 06:15:00,3255.0,634.9715474140735,220,414.9715474140735,0,287.28799436358935,47.88133239393156,79.80222065655259,2.5141068838954115,0,0,OFF,0,OFF,703.2002134282978,70.74277289811982,17.944106928611312,290.69453224350326,GRID_CONNECTED,True,50,1.0,70.74277289811982,False,False,41407.977806166666,6513.366838036837,0,0,1388.7552409745617
2025-01-17 06:20:00,3260.0,654.1762233922022,220,434.17622339220225,0,300.5835392715246,50.097256545254105,83.4954275754235,4.463039576763662,0,0,OFF,0,OFF,683.2002134282978,33.48702961285926,18.10933136507166,293.37116811416087,GRID_CONNECTED,True,50,1.0,33.48702961285926,False,False,41462.492491449346,6513.7387580015675,0,0,1388.7552409745617
2025-01-17 06:25:00,3265.0,633.6627112812184,220,413.66271128121844,0,286.38187704084356,47.73031284014059,79.55052140023432,6.960499531086048,0,0,OFF,0,OFF,663.2002134282978,36.49800167816545,18.28941188666226,296.2884725639286,GRID_CONNECTED,True,50,1.0,36.49800167816545,False,False,41515.29771738945,6514.318799629158,0,0,1388.7552409745617
2025-01-17 06:30:00,3270.0,635.7654844083963,220,415.76548440839633,0,287.8376430519667,47.97294050866112,79.95490084776853,10.000295893049083,0,0,OFF,0,OFF,662.2631901935127,36.49800167816545,18.28941188666226,296.2884725639286,GRID_CONNECTED,True,50,1.0,36.49800167816545,False,False,41568.27817442348,6515.152157620246,0,0,1388.7552409745617
2025-01-17 06:35:00,3275.0,641.9687635520548,220,421.96876355205484,0,292.13222092065337,48.68870348677556,81.14783914462593,13.574908587983403,0,0,OFF,0,OFF,664.8918566422369,36.49800167816545,18.28941188666226,296.2884725639286,GRID_CONNECTED,True,50,1.0,36.49800167816545,False,False,41621.775571386155,6516.283400002578,0,0,1388.7552409745617
2025-01-17 06:40:00,3280.0,657.5610997664014,220,437.5610997664014,0,302.9269152228933,50.48781920381555,84.14636533969258,17.675515829372877,0,0,OFF,0,OFF,676.383585615194,36.49800167816545,18.28941188666226,296.2884725639286,GRID_CONNECTED,True,50,1.0,36.49800167816545,False,False,41676.57232970002,6517.756359655025,0,0,1388.7552409745617
2025-01-17 06:45:00,3285.0,659.8628517168022,220,439.8628517168022,0,304.52043580393996,50.75340596732333,84.58900994553889,22.292026264559293,0,0,OFF,0,OFF,674.0688271304084,36.49800167816545,18.28941188666226,296.2884725639286,GRID_CONNECTED,True,50,1.0,36.49800167816545,False,False,41731.56090067642,6519.614028510406,0,0,1388.7552409745617
2025-01-17 06:50:00,3290.0,649.3008248829616,220,429.3008248829616,0,297.2082633805119,49.53471056341864,82.55785093903107,27.41311557910608,0,0,OFF,0,OFF,654.0688271304084,32.18111782655285,18.448192976505904,298.86072621939564,GRID_CONNECTED,True,50,1.0,32.18111782655285,False,False,41785.66930275,6521.898454808665,0,0,1388.7552409745617
2025-01-17 06:55:00,3295.0,638.6154523057401,220,418.61545230574006,0,289.8106977501277,48.30178295835462,80.5029715972577,33.02626735775709,0,0,OFF,0,OFF,637.7703027745358,32.18111782655285,18.448192976505904,298.86072621939564,GRID_CONNECTED,True,50,1.0,32.18111782655285,False,False,41838.887257108814,6524.650643755144,0,0,1388.7552409745617
2025-01-17 07:00:00,3300.0,661.7032340238944,220,441.7032340238944,0,305.79454663192695,50.96575777198782,84.94292961997971,39.11781797729035,0,0,OFF,0,OFF,654.766533873157,32.18111782655285,18.448192976505904,298.86072621939564,GRID_CONNECTED,True,50,1.0,32.18111782655285,False,False,41894.02919327747,6527.910461919919,0,0,1388.7552409745617
2025-01-17 07:05:00,3305.0,632.1258374761844,220,412.1258374761844,0,285.3178874835123,47.55298124725205,79.25496874542009,45.673005285477025,0,0,OFF,0,OFF,634.766533873157,48.31370168244962,18.686571961625884,302.7224657783393,GRID_CONNECTED,True,50,1.0,48.31370168244962,False,False,41946.70634640049,6531.716545693708,0,0,1388.7552409745617
2025-01-17 07:10:00,3310.0,653.0479931935324,220,433.0479931935324,0,299.8024568262917,49.96707613771528,83.27846022952546,52.67602080095412,0,0,OFF,0,OFF,648.6856740750279,48.31370168244962,18.686571961625884,302.7224657783393,GRID_CONNECTED,True,50,1.0,48.31370168244962,False,False,42001.12701249995,6536.1062140937875,0,0,1388.7552409745617
2025-01-17 07:15:00,3315.0,665.6738887802017,220,445.67388878020165,0,308.54346146321654,51.42391024386942,85.7065170731157,60.11006515123521,0,0,OFF,0,OFF,653.8775253114161,48.31370168244962,18.686571961625884,302.7224657783393,GRID_CONNECTED,True,50,1.0,48.31370168244962,False,False,42056.599836564965,6541.115386189724,0,0,1388.7552409745617
2025-01-17 07:20:00,3320.0,639.28595979281,220,419.28595979281,0,290.2748952411762,48.37914920686269,80.63191534477116,67.9574064504345,0,0,OFF,0,OFF,633.8775253114161,62.54897196904062,18.99518752903322,307.72203797033814,GRID_CONNECTED,True,50,1.0,62.54897196904062,False,False,42109.8736665477,6546.778503393926,0,0,1388.7552409745617
2025-01-17 07:25:00,3325.0,663.3834390721269,220,443.38343907212686,0,306.9577655114724,51.1596275852454,85.26604597540901,76.19944130466449,0,0,OFF,0,OFF,649.732969736503,62.54897196904062,18.99518752903322,307.72203797033814,GRID_CONNECTED,True,50,1.0,62.54897196904062,False,False,42165.15561980371,6553.1284568359815,0,0,1388.7552409745617
2025-01-17 07:30:00,3330.0,637.1640550437108,220,417.16405504371085,0,288.8058842610306,48.13431404350509,80.22385673917516,84.81675812157854,0,0,OFF,0,OFF,629.732969736503,77.38567281437076,19.37700712690968,313.90751545593685,GRID_CONNECTED,True,50,1.0,77.38567281437076,False,False,42218.25262439068,6560.19652001278,0,0,1388.7552409745617
2025-01-17 07:35:00,3335.0,643.3411333725861,220,423.3411333725861,0,293.08232310409807,48.84705385068302,81.41175641780502,93.78920239123207,0,0,OFF,0,OFF,609.732969736503,60.18103875514896,19.67393935197928,318.7178175020643,GRID_CONNECTED,True,50,1.0,60.18103875514896,False,False,42271.86438550507,6568.012286878716,0,0,1388.7552409745617
2025-01-17 07:40:00,3340.0,646.5284420199306,220,426.5284420199306,0,295.2889213984135,49.21482023306891,82.0247003884482,103.09594359839016,0,0,OFF,0,OFF,589.732969736503,46.30047131496258,19.902385092592993,322.4186385000065,GRID_CONNECTED,True,50,1.0,46.30047131496258,False,False,42325.74175567339,6576.6036155119145,0,0,1388.7552409745617
2025-01-17 07:45:00,3345.0,659.8957573920452,220,439.8957573920452,0,304.5432166560313,50.757202776005215,84.59533796000869,112.71554342164939,0,0,OFF,0,OFF,593.4806852853584,46.30047131496258,19.902385092592993,322.4186385000065,GRID_CONNECTED,True,50,1.0,46.30047131496258,False,False,42380.7330687894,6585.9965774637185,0,0,1388.7552409745617
2025-01-17 07:50:00,3350.0,646.9084766033959,220,426.9084766033959,0,295.55202226388946,49.258670377314914,82.09778396219151,122.62602487229312,0,0,OFF,0,OFF,573.4806852853584,49.19823355425558,20.145128342974477,326.35107915618653,GRID_CONNECTED,True,50,1.0,49.19823355425558,False,False,42434.64210850635,6596.215412869743,0,0,1388.7552409745617
2025-01-17 07:55:00,3355.0,644.2050593638486,220,424.2050593638486,0,293.68042571343364,48.94673761890561,81.57789603150934,132.80494202566356,0,0,OFF,0,OFF,553.4806852853584,42.080567947173336,20.352753151904473,329.7146010608525,GRID_CONNECTED,True,50,1.0,42.080567947173336,False,False,42488.325863453334,6607.282491371881,0,0,1388.7552409745617
2025-01-17 08:00:00,3360.0,862.1031335361549,220,642.1031335361549,0,444.53293860195345,74.08882310032557,123.48137183387595,143.22945000000004,0,0,OFF,0,OFF,553.4806852853584,-165.3929982507965,19.465746358709836,315.3450910110993,GRID_CONNECTED,True,50,1.0,-165.3929982507965,False,False,42560.167791248015,6619.218278871881,0,0,1403.124751024315
2025-01-17 08:05:00,3365.0,849.3605534673859,220,629.3605534673859,0,435.7111524004979,72.61852540008299,121.03087566680497,153.87637484213386,0,0,OFF,0,OFF,553.4806852853584,-142.00349333989368,18.704178066327486,303.0076846745053,GRID_CONNECTED,True,50,1.0,-142.00349333989368,False,False,42630.947837370295,6632.041310108725,0,0,1415.462157360909
2025-01-17 08:10:00,3370.0,826.0775333754541,220,606.0775333754541,0,419.59213849069897,69.93202308178316,116.55337180297194,164.72228298609258,0,0,OFF,0,OFF,553.4806852853585,-107.87456510400307,18.12564407110313,293.6354339518707,GRID_CONNECTED,True,50,1.0,-107.87456510400307,False,False,42699.787631818246,6645.768167024233,0,0,1424.8344080835436
2025-01-17 08:15:00,3375.0,845.5785228868281,220,625.5785228868281,0,433.0928235370348,72.18213725617247,120.30356209362078,175.74354995950304,0,0,OFF,0,OFF,553.4806852853585,-116.3542876419665,17.501633111465967,283.52645640574866,GRID_CONNECTED,True,50,1.0,-116.3542876419665,False,False,42770.25250872548,6660.4134628541915,0,0,1434.9433856296657
2025-01-17 08:20:00,3380.0,825.6735814219189,220,605.6735814219189,0,419.3124794459439,69.88541324099064,116.47568873498442,186.91642802359078,0,0,OFF,0,OFF,553.4806852853585,-85.27646811296961,17.044293276552576,276.1175510801517,GRID_CONNECTED,True,50,1.0,-85.27646811296961,False,False,42839.058640510644,6675.989831856157,0,0,1442.3522909552628
2025-01-17 08:25:00,3385.0,827.6041186019424,220,607.6041186019424,0,420.64900518596016,70.10816753099337,116.84694588498894,198.21711244549803,0,0,OFF,0,OFF,553.4806852853585,-75.90632087108588,16.637205776046844,269.5227335719589,GRID_CONNECTED,True,50,1.0,-75.90632087108588,False,False,42908.02565039414,6692.507924559949,0,0,1448.9471084634556
2025-01-17 08:30:00,3390.0,868.1348774382761,220,648.1348774382761,0,448.7087613034219,74.78479355057031,124.64132258428387,209.62180611642822,0,0,OFF,0,OFF,553.4806852853585,-105.03238603648947,16.073914458366417,260.39741422553595,GRID_CONNECTED,True,50,1.0,-105.03238603648947,False,False,42980.370223514,6709.976408402985,0,0,1458.0724278098785
2025-01-17 08:35:00,3395.0,857.5550969326532,220,637.5550969326532,0,441.3842978764522,73.56404964607538,122.60674941012562,221.1067822456945,0,0,OFF,0,OFF,553.4806852853585,-82.96762940160022,15.628956983305226,253.18910312954463,GRID_CONNECTED,True,50,1.0,-82.96762940160022,False,False,43051.83314825839,6728.401973590126,0,0,1465.2807389058698
2025-01-17 08:40:00,3400.0,867.1861022165496,220,647.1861022165496,0,448.0519169191497,74.67531948652494,124.45886581087491,232.64844487894732,0,0,OFF,0,OFF,553.4806852853585,-81.05697205224374,15.194246411476154,246.14679186591368,GRID_CONNECTED,True,50,1.0,-81.05697205224374,False,False,43124.098656776434,6747.789343996705,0,0,1472.323050169501
2025-01-17 08:45:00,3405.0,835.7588550864228,220,615.7588550864228,0,426.2945919829082,71.04909866381803,118.41516443969671,244.22338700853592,0,0,OFF,0,OFF,553.4806852853585,-38.054782792528385,14.990157657976841,242.84055405922481,GRID_CONNECTED,True,50,1.0,-38.054782792528385,False,False,43193.74522803364,6768.141292914082,0,0,1475.6292879761897
2025-01-17 08:50:00,3410.0,852.208085100634,220,632.208085100634,0,437.68252045428505,72.94708674238085,121.57847790396808,255.80844606496635,0,0,OFF,0,OFF,553.4806852853585,-42.91895375030913,14.75998223376932,239.11171218706298,GRID_CONNECTED,True,50,1.0,-42.91895375030913,False,False,43264.76256845869,6789.458663419497,0,0,1479.3581298483516
2025-01-17 08:55:00,3415.0,857.329450892007,220,637.329450892007,0,441.228081386774,73.53801356446235,122.56335594077056,267.3807566006138,0,0,OFF,0,OFF,553.4806852853584,-36.46800900603478,14.564403387840269,235.94333488301237,GRID_CONNECTED,True,50,1.0,-36.46800900603478,False,False,43336.20668936636,6811.740393136214,0,0,1482.5265071524022
2025-01-17 09:00:00,3420.0,836.5464767820425,220,616.5464767820425,0,426.83986854141403,71.13997809023567,118.5666301503928,278.91780000000006,0,0,OFF,0,OFF,521.1606677760077,-36.46800900603478,14.564403387840269,235.94333488301237,GRID_CONNECTED,True,50,1.0,-36.46800900603478,False,False,43405.91889576486,6834.983543136214,0,0,1482.5265071524022
2025-01-17 09:05:00,3425.0,836.6995580945197,220,616.6995580945197,0,426.9458479115906,71.15764131859844,118.59606886433072,290.3974510749456,0,0,OFF,0,OFF,521.1606677760077,-25.141439243566424,14.429569219310851,233.7590213528358,GRID_CONNECTED,True,50,1.0,-25.141439243566424,False,False,43475.6438589394,6859.183330725793,0,0,1484.7108206825787
2025-01-17 09:10:00,3430.0,852.081916019337,220,632.081916019337,0,437.59517262877176,72.93252877146196,121.55421461910328,301.79802142751436,0,0,OFF,0,OFF,521.1606677760077,-29.123226815814974,14.273380624276106,231.22876611327288,GRID_CONNECTED,True,50,1.0,-29.123226815814974,False,False,43546.65068527435,6884.333165844752,0,0,1487.2410759221416
2025-01-17 09:15:00,3435.0,866.2898384089093,220,646.2898384089093,0,447.43142659078336,74.57190443179724,124.28650738632871,313.0982994887211,0,0,OFF,0,OFF,521.1606677760077,-32.03087114418042,14.101598259863387,228.44589180978687,GRID_CONNECTED,True,50,1.0,-32.03087114418042,False,False,43618.841505141754,6910.424690802146,0,0,1490.0239502256277
2025-01-17 09:20:00,3440.0,865.2981521026878,220,645.2981521026878,0,446.74487453263,74.45747908877166,124.09579848128611,324.2775871662699,0,0,OFF,0,OFF,521.1606677760077,-19.85989716041024,13.995089133843925,226.72044396827158,GRID_CONNECTED,True,50,1.0,-19.85989716041024,False,False,43690.94968448365,6937.447823066002,0,0,1491.749398067143
2025-01-17 09:25:00,3445.0,871.6724374765317,220,651.6724374765317,0,451.1578413299066,75.19297355498443,125.32162259164072,335.31573305994976,0,0,OFF,0,OFF,521.1606677760078,-15.19603664057422,13.913592408635612,225.40019701989692,GRID_CONNECTED,True,50,1.0,-15.19603664057422,False,False,43763.589054273354,6965.390800820997,0,0,1493.0696450155176
2025-01-17 09:30:00,3450.0,867.5005581058608,220,647.5005581058608,0,448.26961715021133,74.71160285836856,124.51933809728092,346.19316222852945,0,0,OFF,0,OFF,506.11135923675715,-15.19603664057422,13.913592408635612,225.40019701989692,GRID_CONNECTED,True,50,1.0,-15.19603664057422,False,False,43835.88076744884,6994.240231006708,0,0,1493.0696450155176
2025-01-17 09:35:00,3455.0,840.7932370269634,220,620.7932370269634,0,429.7799333263593,71.62998888772655,119.38331481287759,356.8909025168774,0,0,OFF,0,OFF,468.7062978695118,-15.19603664057422,13.913592408635612,225.40019701989692,GRID_CONNECTED,True,50,1.0,-15.19603664057422,False,False,43905.94687053442,7023.981139549781,0,0,1493.0696450155176
2025-01-17 09:40:00,3460.0,830.748350173204,220,610.748350173204,0,422.82578088914124,70.47096348152354,117.45160580253923,367.3906074764182,0,0,OFF,0,OFF,448.1617060562116,-15.19603664057422,13.913592408635612,225.40019701989692,GRID_CONNECTED,True,50,1.0,-15.19603664057422,False,False,43975.17589971552,7054.5970235061495,0,0,1493.0696450155176
2025-01-17 09:45:00,3465.0,863.0775503305473,220,643.0775503305473,0,445.2075348442251,74.20125580737084,123.66875967895142,377.67457593570873,0,0,OFF,0,OFF,448.16170605621153,-37.24126833862704,13.713866553533475,222.1646381672423,GRID_CONNECTED,True,50,1.0,-37.24126833862704,False,False,44047.09902890973,7086.069904834125,0,0,1496.3052038681722
2025-01-17 09:50:00,3470.0,856.1761889666931,220,636.1761889666931,0,440.4296692846337,73.40494488077228,122.34157480128714,387.72576830072177,0,0,OFF,0,OFF,448.1617060562116,-20.288714609759722,13.605057668790026,220.40193423439842,GRID_CONNECTED,True,50,1.0,-20.288714609759722,False,False,44118.447044656954,7118.380385525852,0,0,1498.067907801016
2025-01-17 09:55:00,3475.0,839.8346293424023,220,619.8346293424023,0,429.1162818524324,71.51938030873873,119.19896718123123,397.52781968619985,0,0,OFF,0,OFF,422.01809504644274,-20.288714609759722,13.605057668790026,220.40193423439842,GRID_CONNECTED,True,50,1.0,-20.288714609759722,False,False,44188.43326376882,7151.5077038330355,0,0,1498.067907801016
2025-01-17 10:00:00,3480.0,851.7039925634166,220,631.7039925634166,0,437.3335333131345,72.88892221885575,121.48153703142626,407.06505000000004,0,0,OFF,0,OFF,422.0180950464427,-22.620847516973868,13.483741496838478,218.43661224878332,GRID_CONNECTED,True,50,1.0,-22.620847516973868,False,False,44259.40859648244,7185.429791333036,0,0,1500.033229786631
2025-01-17 10:05:00,3485.0,864.6321826822375,220,644.6321826822375,0,446.28381878001056,74.3806364633351,123.96772743889181,416.32247112156216,0,0,OFF,0,OFF,422.01809504644274,-26.2916165142326,13.34273889879119,216.15237016041726,GRID_CONNECTED,True,50,1.0,-26.2916165142326,False,False,44331.461278372626,7220.1233305931655,0,0,1502.317471874997
2025-01-17 10:10:00,3490.0,848.9335591234569,220,628.9335591234569,0,435.41554093162404,72.56925682193734,120.94876136989556,425.28579133337314,0,0,OFF,0,OFF,397.3561512758512,-26.2916165142326,13.34273889879119,216.15237016041726,GRID_CONNECTED,True,50,1.0,-26.2916165142326,False,False,44402.20574163291,7255.5638132042795,0,0,1502.317471874997
2025-01-17 10:15:00,3495.0,861.5448527100457,220,641.5448527100457,0,444.1464364915701,74.02440608192835,123.37401013654726,433.94141718039583,0,0,OFF,0,OFF,397.35615127585123,-30.247284253798625,13.18052195555563,213.52445568000118,GRID_CONNECTED,True,50,1.0,-30.247284253798625,False,False,44474.00114602542,7291.725597969313,0,0,1504.9453863554131
2025-01-17 10:20:00,3500.0,846.1469943401786,220,626.1469943401786,0,433.48638069704674,72.24773011617445,120.41288352695743,442.2764529468181,0,0,OFF,0,OFF,373.6232571395619,-30.247284253798625,13.18052195555563,213.52445568000118,GRID_CONNECTED,True,50,1.0,-30.247284253798625,False,False,44544.51339555377,7328.581969048214,0,0,1504.9453863554131
2025-01-17 10:25:00,3505.0,829.4139210588476,220,609.4139210588476,0,421.9019453484329,70.31699089140548,117.19498481900914,450.27869795203657,0,0,OFF,0,OFF,348.8879388530124,-30.247284253798625,13.18052195555563,213.52445568000118,GRID_CONNECTED,True,50,1.0,-30.247284253798625,False,False,44613.63122230867,7366.10519387755,0,0,1504.9453863554131
2025-01-17 10:30:00,3510.0,844.2987447792559,220,624.2987447792559,0,432.2068233087157,72.03447055145261,120.05745091908769,457.9366418784215,0,0,OFF,0,OFF,348.8879388530123,-37.474164047822114,12.97954707493036,210.26866261387187,GRID_CONNECTED,True,50,1.0,-37.474164047822114,False,False,44683.989451040274,7404.266580700752,0,0,1508.2011794215425
2025-01-17 10:35:00,3515.0,838.7752976137795,220,618.7752976137795,0,428.3828983480011,71.39714972466686,118.99524954111142,465.2394583520668,0,0,OFF,0,OFF,348.8879388530123,-24.647900408700366,12.847359767536915,208.127228234098,GRID_CONNECTED,True,50,1.0,-24.647900408700366,False,False,44753.88739250809,7443.036535563424,0,0,1510.3426138013165
2025-01-17 10:40:00,3520.0,848.7753667852755,220,628.7753667852755,0,435.3060231590369,72.55100385983948,120.91833976639914,472.1769970043573,0,0,OFF,0,OFF,348.8879388530123,-27.710430927905918,12.698748032243671,205.71971812234744,GRID_CONNECTED,True,50,1.0,-27.710430927905918,False,False,44824.61867307353,7482.38461864712,0,0,1512.750123913067
2025-01-17 10:45:00,3525.0,842.26417155736,220,622.26417155736,0,430.7982726166338,71.7997121027723,119.66618683795384,478.7397742467196,0,0,OFF,0,OFF,348.88793885301226,-14.636458457628123,12.620252338849557,204.44808788936285,GRID_CONNECTED,True,50,1.0,-14.636458457628123,False,False,44894.80735403664,7522.279599834346,0,0,1514.0217541460515
2025-01-17 10:50:00,3530.0,873.1157505145482,220,653.1157505145482,0,452.1570580485333,75.35950967475556,125.59918279125925,484.9189629933796,0,0,OFF,0,OFF,348.88793885301226,-39.308848668156315,12.409437998641256,201.03289557798834,GRID_CONNECTED,True,50,1.0,-39.308848668156315,False,False,44967.56699991285,7562.689513417128,0,0,1517.436946457426
2025-01-17 10:55:00,3535.0,864.0752472067394,220,644.0752472067394,0,445.8982480662042,74.31637467770071,123.8606244628345,490.7063815672974,0,0,OFF,0,OFF,348.8879388530123,-24.480926786429677,12.278146174967217,198.90596803446894,GRID_CONNECTED,True,50,1.0,-24.480926786429677,False,False,45039.573270513414,7603.58171188107,0,0,1519.5638740009454
