timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-17 11:00:00,3540.0,850.7315312207564,220,630.7315312207564,0,436.66029084513906,72.77671514085651,121.29452523476085,496.09448202270966,0,0,OFF,0,OFF,330.1561224116171,-24.480926786429677,12.278146174967217,198.90596803446894,GRID_CONNECTED,True,50,1.0,-24.480926786429677,False,False,45110.46756478181,7644.9229187162955,0,0,1519.5638740009454
2025-01-17 11:05:00,3545.0,827.6088848278974,220,607.6088848278974,0,420.65230488085206,70.108717480142,116.84786246690335,501.0763381139091,0,0,OFF,0,OFF,302.05161992755865,-24.480926786429677,12.278146174967217,198.90596803446894,GRID_CONNECTED,True,50,1.0,-24.480926786429677,False,False,45179.4349718508,7686.679280225788,0,0,1519.5638740009454
2025-01-17 11:10:00,3550.0,849.45771047388,220,629.45771047388,0,435.7784149434554,72.62973582390923,121.04955970651538,505.6456331340796,0,0,OFF,0,OFF,302.0516199275587,-41.760457412241635,12.054183795644455,195.27777748944018,GRID_CONNECTED,True,50,1.0,-41.760457412241635,False,False,45250.22311439029,7728.816416320295,0,0,1523.192064545974
2025-01-17 11:15:00,3555.0,865.4539085099894,220,645.4539085099894,0,446.8527058915312,74.47545098192185,124.12575163653644,509.796647840229,0,0,OFF,0,OFF,302.05161992755876,-53.60564074220167,11.766695401366826,190.6204655021426,GRID_CONNECTED,True,50,1.0,-53.60564074220167,False,False,45322.34427343279,7771.299470306981,0,0,1527.8493765332717
2025-01-17 11:20:00,3560.0,874.8476976155238,220,654.8476976155238,0,453.35609834920876,75.55934972486813,125.93224954144688,513.5242486706182,0,0,OFF,0,OFF,302.0516199275588,-59.271829017346704,11.448819097415099,185.4708693781246,GRID_CONNECTED,True,50,1.0,-59.271829017346704,False,False,45395.248248234086,7814.093157696199,0,0,1532.9989726572896
2025-01-17 11:25:00,3565.0,835.0320255040981,220,615.0320255040981,0,425.7914022720679,70.96523371201131,118.27538952001886,516.8238764496411,0,0,OFF,0,OFF,302.0516199275588,-16.156529126898135,11.362171226939502,184.06717387641993,GRID_CONNECTED,True,50,1.0,-16.156529126898135,False,False,45464.834250359425,7857.1618140670025,0,0,1534.4026681589944
2025-01-17 11:30:00,3570.0,874.5943302004126,220,654.5943302004126,0,453.18069013874725,75.53011502312454,125.8835250385409,519.6915357619932,0,0,OFF,0,OFF,302.0516199275588,-52.851174510860574,11.078729053962128,179.47541067418646,GRID_CONNECTED,True,50,1.0,-52.851174510860574,False,False,45537.71711120946,7900.469442047169,0,0,1538.994431361228
2025-01-17 11:35:00,3575.0,826.9290342932543,220,606.9290342932543,0,420.18163912609907,70.03027318768318,116.71712197947197,522.1237851632698,0,0,OFF,0,OFF,251.95407461912396,-52.851174510860574,11.078729053962128,179.47541067418646,GRID_CONNECTED,True,50,1.0,-52.851174510860574,False,False,45606.62786406723,7943.979757477441,0,0,1538.994431361228
2025-01-17 11:40:00,3580.0,849.4143199389099,220,629.4143199389099,0,435.7483753423223,72.62472922372038,121.0412153728673,524.117728378019,0,0,OFF,0,OFF,255.39494886414496,-69.90164269674591,10.703844792940034,173.40228564562855,GRID_CONNECTED,True,50,1.0,-69.90164269674585,False,False,45677.41239072881,7987.656234842276,0,0,1545.0675563897858
2025-01-17 11:45:00,3585.0,825.6131097138193,220,605.6131097138193,0,419.27061441725954,69.87843573620992,116.46405956034987,525.6710066188476,0,0,OFF,0,OFF,255.39494886414502,-44.54715423082666,10.464937288764341,169.53198407798232,GRID_CONNECTED,True,50,1.0,-44.54715423082666,False,False,45746.21348320496,8031.462152060513,0,0,1548.937857957432
2025-01-17 11:50:00,3590.0,832.5969733352937,220,612.5969733352937,0,424.1055969244341,70.68426615407235,117.80711025678725,526.7817921416142,0,0,OFF,0,OFF,275.68724488175013,-30.127936311929314,10.303360411531038,166.91443866680282,GRID_CONNECTED,True,50,1.0,-30.127936311929375,False,False,45815.596564316234,8075.360634738981,0,0,1551.5554033686115
2025-01-17 11:55:00,3595.0,854.2709648345475,220,634.2709648345475,0,439.11066796237907,73.18511132706317,121.97518554510529,527.4487831322028,0,0,OFF,0,OFF,307.1644270351334,-19.657754667211275,10.19793538076686,165.2065531684231,GRID_CONNECTED,True,50,1.0,-19.657754667211293,False,False,45886.78581138578,8119.314699999998,0,0,1553.2632888669912
2025-01-17 12:00:00,3600.0,867.8988462637077,220,647.8988462637077,0,448.54535510564375,74.75755918427396,124.59593197378993,527.6711999999999,0,0,OFF,0,OFF,327.40143359001536,-12.826212673692472,10.129148080863915,164.09219890999543,GRID_CONNECTED,True,50,1.0,-12.826212673692453,False,False,45959.11071524109,8163.287299999998,0,0,1554.377643125419
2025-01-17 12:05:00,3605.0,825.583219647604,220,605.583219647604,0,419.2499212944951,69.87498688241584,116.45831147069308,527.4487831322028,0,0,OFF,0,OFF,285.3082238417087,-12.826212673692472,10.129148080863915,164.09219890999543,GRID_CONNECTED,True,50,1.0,-12.826212673692453,False,False,46027.909316878395,8207.241365261016,0,0,1554.377643125419
2025-01-17 12:10:00,3610.0,875.2927449006593,220,655.2927449006593,0,453.6642080081487,75.61070133469146,126.0178355578191,526.7817921416142,0,0,OFF,0,OFF,340.1421571190633,-8.368795639981718,10.084266020184023,163.36510952698117,GRID_CONNECTED,True,50,1.0,-8.368795639981727,False,False,46100.85037895345,8251.139847939483,0,0,1555.1047325084332
2025-01-17 12:15:00,3615.0,825.5487208818878,220,605.5487208818878,0,419.2260375336146,69.87100625560244,116.45167709267072,525.6710066188476,0,0,OFF,0,OFF,291.50891862305843,-8.368795639981718,10.084266020184023,163.36510952698117,GRID_CONNECTED,True,50,1.0,-8.368795639981727,False,False,46169.64610569361,8294.94576515772,0,0,1555.1047325084332
2025-01-17 12:20:00,3620.0,831.2318612876724,220,611.2318612876724,0,423.1605193530039,70.52675322550066,117.54458870916775,524.117728378019,0,0,OFF,0,OFF,301.65369480172865,-5.460438107924681,10.054981553811368,162.89070117174415,GRID_CONNECTED,True,50,1.0,-5.460438107924688,False,False,46238.91542746758,8338.622242522555,0,0,1555.5791408636703
2025-01-17 12:25:00,3625.0,835.2138703535619,220,615.2138703535619,0,425.9172948601582,70.98621581002637,118.31035968337729,522.1237851632698,0,0,OFF,0,OFF,309.52728050331547,-3.562804686976649,10.035874143016493,162.58116111686718,GRID_CONNECTED,True,50,1.0,-3.5628046869766195,False,False,46308.516583330376,8382.132557952827,0,0,1555.8886809185474
2025-01-17 12:30:00,3630.0,846.7278745519275,220,626.7278745519275,0,433.8885285359498,72.31475475599163,120.52459125998605,519.6915357619932,0,0,OFF,0,OFF,324.7116943224655,-2.324644467468721,10.023407016498352,162.3791936672733,GRID_CONNECTED,True,50,1.0,-2.3246444674687154,False,False,46379.07723954304,8425.440185932994,0,0,1556.0906483681413
2025-01-17 12:35:00,3635.0,824.9387571345331,220,604.9387571345331,0,418.8037549392922,69.80062582321537,116.33437637202562,516.8238764496411,0,0,OFF,0,OFF,305.7902362174233,-2.324644467468721,10.023407016498352,162.3791936672733,GRID_CONNECTED,True,50,1.0,-2.3246444674687154,False,False,46447.82213597092,8468.508842303798,0,0,1556.0906483681413
2025-01-17 12:40:00,3640.0,840.4108559047423,220,620.4108559047423,0,429.5152079340524,71.58586798900873,119.30977998168122,513.5242486706182,0,0,OFF,0,OFF,325.3698325650309,-1.5167746690931934,10.01527251594839,162.2474147583639,GRID_CONNECTED,True,50,1.0,-1.5167746690932518,False,False,46517.85637396298,8511.302529693015,0,0,1556.2224272770507
2025-01-17 12:45:00,3645.0,851.8250720914555,220,631.8250720914555,0,437.41735760177687,72.90289293362949,121.50482155604914,509.796647840229,0,0,OFF,0,OFF,341.03876521777084,-0.9896590334556266,10.00996494975813,162.1614321860817,GRID_CONNECTED,True,50,1.0,-0.9896590334556095,False,False,46588.84179663727,8553.7855836797,0,0,1556.3084098493327
2025-01-17 12:50:00,3650.0,843.081558962482,220,623.081558962482,0,431.3641562047952,71.89402603413254,119.82337672355423,505.6456331340796,0,0,OFF,0,OFF,336.4462667949467,-0.9896590334556266,10.00996494975813,162.1614321860817,GRID_CONNECTED,True,50,1.0,-0.9896590334556095,False,False,46659.09859321748,8595.922719774208,0,0,1556.3084098493327
2025-01-17 12:55:00,3655.0,838.5168975275653,220,618.5168975275653,0,428.2040059806221,71.36733433010369,118.94555721683948,501.0763381139091,0,0,OFF,0,OFF,336.4509003802006,-0.9896590334556266,10.00996494975813,162.1614321860817,GRID_CONNECTED,True,50,1.0,-0.9896590334556095,False,False,46728.97500134478,8637.6790812837,0,0,1556.3084098493327
2025-01-17 13:00:00,3660.0,837.1637047227833,220,617.1637047227833,0,427.2671801926961,71.21119669878269,118.68532783130448,496.09448202270966,0,0,OFF,0,OFF,340.07956366661807,-0.9896590334556266,10.00996494975813,162.1614321860817,GRID_CONNECTED,True,50,1.0,-0.9896590334556095,False,False,46798.738643405006,8679.020288118927,0,0,1556.3084098493327
2025-01-17 13:05:00,3665.0,832.8258001281285,220,612.8258001281285,0,424.2640154733197,70.71066924555329,117.85111540925548,490.7063815672974,0,0,OFF,0,OFF,341.12975952737554,-0.9896590334556266,10.00996494975813,162.1614321860817,GRID_CONNECTED,True,50,1.0,-0.9896590334556095,False,False,46868.14079341568,8719.912486582869,0,0,1556.3084098493327
2025-01-17 13:10:00,3670.0,838.3495316100344,220,618.3495316100344,0,428.0881372684854,71.3480228780809,118.91337146346817,484.9189629933796,0,0,OFF,0,OFF,352.784839872328,-0.6457287443268243,10.006501890324921,162.10533062326374,GRID_CONNECTED,True,50,1.0,-0.6457287443269024,False,False,46938.003254383184,8760.32240016565,0,0,1556.3645114121507
2025-01-17 13:15:00,3675.0,842.4103459404382,220,622.4103459404382,0,430.8994702664573,71.81657837774287,119.69429729623813,478.7397742467196,0,0,OFF,0,OFF,363.2492492006637,-0.4213224930549089,10.004242327239314,162.0687257012769,GRID_CONNECTED,True,50,1.0,-0.4213224930549586,False,False,47008.20411654489,8800.217381352877,0,0,1556.4011163341374
2025-01-17 13:20:00,3680.0,857.0682068036328,220,637.0682068036328,0,441.0472200948227,73.50787001580379,122.51311669300631,472.1769970043573,0,0,OFF,0,OFF,384.616306994168,-0.2749028051075726,10.002768016608407,162.0448418690562,GRID_CONNECTED,True,50,1.0,-0.2749028051075584,False,False,47079.62646711186,8839.565464436573,0,0,1556.4250001663581
2025-01-17 13:25:00,3685.0,826.0431421657781,220,606.0431421657781,0,419.56832919169256,69.92805486528209,116.54675810880349,465.2394583520668,0,0,OFF,0,OFF,360.5287810086038,-0.2749028051075726,10.002768016608407,162.0448418690562,GRID_CONNECTED,True,50,1.0,-0.2749028051075584,False,False,47148.46339562568,8878.335419299245,0,0,1556.4250001663581
2025-01-17 13:30:00,3690.0,832.853103890889,220,612.853103890889,0,424.2829180783077,70.71381967971796,117.85636613286326,457.9366418784215,0,0,OFF,0,OFF,374.73709453624275,-0.17936747622475763,10.001806064339737,162.02925824230374,GRID_CONNECTED,True,50,1.0,-0.17936747622468374,False,False,47217.86782094992,8916.496806122446,0,0,1556.4405837931106
2025-01-17 13:35:00,3695.0,871.1932554786966,220,651.1932554786966,0,450.82609994679,75.137683324465,125.22947220744167,450.27869795203657,0,0,OFF,0,OFF,420.7975245574451,-0.11703296921497638,10.00117841359382,162.0190903002199,GRID_CONNECTED,True,50,1.0,-0.11703296921496076,False,False,47290.46725890648,8954.020030951782,0,0,1556.4507517351944
2025-01-17 13:40:00,3700.0,852.8503755474036,220,632.8503755474036,0,438.12718307127943,73.02119717854657,121.70199529757761,442.2764529468181,0,0,OFF,0,OFF,410.45688963137053,-0.11703296921497638,10.00117841359382,162.0190903002199,GRID_CONNECTED,True,50,1.0,-0.11703296921496076,False,False,47361.53812353543,8990.876402030684,0,0,1556.4507517351944
2025-01-17 13:45:00,3705.0,825.4260388311964,220,605.4260388311964,0,419.1411038062129,69.85685063436881,116.4280843906147,433.94141718039583,0,0,OFF,0,OFF,391.3675886815856,-0.11703296921497638,10.00117841359382,162.0190903002199,GRID_CONNECTED,True,50,1.0,-0.11703296921496076,False,False,47430.323626771366,9027.038186795717,0,0,1556.4507517351944
2025-01-17 13:50:00,3710.0,847.4331334542466,220,627.4331334542466,0,434.3767846990937,72.39613078318229,120.66021797197048,425.28579133337314,0,0,OFF,0,OFF,422.0709809199939,-0.07636120087953487,10.000768886560433,162.012455962279,GRID_CONNECTED,True,50,1.0,-0.07636120087954623,False,False,47500.94305455922,9062.478669406832,0,0,1556.4573860731352
2025-01-17 13:55:00,3715.0,866.7231988562331,220,646.7231988562331,0,447.7314453620075,74.62190756033459,124.36984593389097,416.32247112156216,0,0,OFF,0,OFF,450.3509038855549,-0.049823849116054926,10.00050168000939,162.00812721615213,GRID_CONNECTED,True,50,1.0,-0.049823849116023666,False,False,47573.169987797235,9097.172208666962,0,0,1556.4617148192622
2025-01-17 14:00:00,3720.0,839.5255306645167,220,619.5255306645167,0,428.9022904600501,71.48371507667501,119.13952512779169,407.06505000000004,0,0,OFF,0,OFF,432.4106568154006,-0.049823849116054926,10.00050168000939,162.00812721615213,GRID_CONNECTED,True,50,1.0,-0.04982384911613735,False,False,47643.130448685944,9131.09429616696,0,0,1556.4617148192622
2025-01-17 14:05:00,3725.0,869.5252178452516,220,649.5252178452516,0,449.6713046620973,74.94521744368288,124.90869573947148,397.52781968619985,0,0,OFF,0,OFF,471.96488929444325,-0.03250886460852911,10.000327334154054,162.00530281329566,GRID_CONNECTED,True,50,1.0,-0.03250886460853053,False,False,47715.59088350638,9164.221614474143,0,0,1556.4645392221187
2025-01-17 14:10:00,3730.0,840.9427178598867,220,620.9427178598867,0,429.8834200568446,71.64723667614076,119.41206112690128,387.72576830072177,0,0,OFF,0,OFF,453.1844406945564,-0.03250886460852911,10.000327334154054,162.00530281329566,GRID_CONNECTED,True,50,1.0,-0.03250886460853053,False,False,47785.66944332804,9196.53209516587,0,0,1556.4645392221187
2025-01-17 14:15:00,3735.0,834.9031224683563,220,614.9031224683563,0,425.70216170886204,70.95036028481034,118.25060047468389,377.67457593570873,0,0,OFF,0,OFF,457.196037668039,-0.03250886460852911,10.000327334154054,162.00530281329566,GRID_CONNECTED,True,50,1.0,-0.03250886460853053,False,False,47855.24470353374,9228.004976493847,0,0,1556.4645392221187
2025-01-17 14:20:00,3740.0,871.6187273252626,220,651.6187273252626,0,451.120657379028,75.186776229838,125.31129371639666,367.3906074764182,0,0,OFF,0,OFF,504.20690859566173,-0.021211253182710266,10.00021357767183,162.00345995828366,GRID_CONNECTED,True,50,1.0,-0.021211253182627843,False,False,47927.87959747751,9258.620860450215,0,0,1556.4663820771307
2025-01-17 14:25:00,3745.0,826.3967849429217,220,606.3967849429217,0,419.81315880663806,69.96885980110635,116.61476633517725,356.8909025168774,0,0,OFF,0,OFF,469.4846711728616,-0.021211253182710266,10.00021357767183,162.00345995828366,GRID_CONNECTED,True,50,1.0,-0.02121125318274153,False,False,47996.74599622276,9288.361768993289,0,0,1556.4663820771307
2025-01-17 14:30:00,3750.0,833.0009469447814,220,613.0009469447814,0,424.3852709617717,70.73087849362862,117.88479748938103,346.19316222852945,0,0,OFF,0,OFF,486.7939448831173,-0.013839833134638012,10.000139354300003,162.00225753966004,GRID_CONNECTED,True,50,1.0,-0.013839833134625223,False,False,48066.16274180149,9317.211199178999,0,0,1556.4675844957544
2025-01-17 14:35:00,3755.0,828.9074945800652,220,608.9074945800652,0,421.5513424015836,70.2585570669306,117.097595111551,335.31573305994976,0,0,OFF,0,OFF,493.5779216869808,-0.013839833134638012,10.000139354300003,162.00225753966004,GRID_CONNECTED,True,50,1.0,-0.013839833134625223,False,False,48135.238366349826,9345.154176933995,0,0,1556.4675844957544
2025-01-17 14:40:00,3760.0,864.623324791716,220,644.623324791716,0,446.27768639426483,74.37961439904414,123.96602399840691,324.2775871662699,0,0,OFF,0,OFF,540.3367074668058,-0.009030158640223362,10.000090925332984,162.00147299039432,GRID_CONNECTED,True,50,1.0,-0.009030158640257469,False,False,48207.29031008247,9372.17730919785,0,0,1556.4683690450202
2025-01-17 14:45:00,3765.0,838.9476985476672,220,618.9476985476672,0,428.5022528406926,71.41704214011544,119.02840356685907,313.0982994887211,0,0,OFF,0,OFF,525.8403689003059,-0.009030158640223362,10.000090925332984,162.00147299039432,GRID_CONNECTED,True,50,1.0,-0.009030158640143782,False,False,48277.202618294774,9398.268834155244,0,0,1556.4683690450202
2025-01-17 14:50:00,3770.0,839.6413028091453,220,619.6413028091453,0,428.98244040633136,71.49707340105523,119.1617890017587,301.79802142751436,0,0,OFF,0,OFF,537.8373894200536,-0.005891961577344773,10.000059326595432,162.000961090846,GRID_CONNECTED,True,50,1.0,-0.005891961577276561,False,False,48347.172726862205,9423.418669274204,0,0,1556.4688809445684
2025-01-17 14:55:00,3775.0,858.2374056895228,220,638.2374056895228,0,441.8566654773619,73.64277757956032,122.73796263260053,290.3974510749456,0,0,OFF,0,OFF,567.8361102511932,-0.0038443633839833073,10.000038709178293,162.00062708868833,GRID_CONNECTED,True,50,1.0,-0.003844363384018834,False,False,48418.692510669665,9447.618456863784,0,0,1556.469214946726
2025-01-17 15:00:00,3780.0,873.7219858120599,220,653.7219858120599,0,452.5767594083492,75.42945990139152,125.71576650231921,278.91780000000006,0,0,OFF,0,OFF,594.8016774573065,-0.002508354753383912,10.00002525680891,162.00040916030432,GRID_CONNECTED,True,50,1.0,-0.002508354753331332,False,False,48491.50267615401,9470.861606863784,0,0,1556.46943287511
2025-01-17 15:05:00,3785.0,839.9643863796781,220,619.9643863796781,0,429.2061136474694,71.53435227457824,119.2239204576304,267.3807566006138,0,0,OFF,0,OFF,572.5811214243109,-0.002508354753383912,10.00002525680891,162.00040916030432,GRID_CONNECTED,True,50,1.0,-0.002508354753331332,False,False,48561.49970835231,9493.143336580502,0,0,1556.46943287511
2025-01-17 15:10:00,3790.0,832.884641715882,220,612.884641715882,0,424.3047519571491,70.71745865952485,117.86243109920808,255.80844606496635,0,0,OFF,0,OFF,577.0736872961623,-0.002508354753383912,10.00002525680891,162.00040916030432,GRID_CONNECTED,True,50,1.0,-0.002508354753331332,False,False,48630.906761828635,9514.460707085917,0,0,1556.46943287511
2025-01-17 15:15:00,3795.0,846.6244842133968,220,626.6244842133968,0,433.8169506092747,72.30282510154578,120.5047085025763,244.22338700853592,0,0,OFF,0,OFF,602.3994605636436,-0.001636641217315571,10.000016479461058,162.00026696726914,GRID_CONNECTED,True,50,1.0,-0.0016366412172601486,False,False,48701.45880217975,9534.812656003294,0,0,1556.469575068145
2025-01-17 15:20:00,3800.0,848.0266560730657,220,628.0266560730657,0,434.78768497366093,72.46461416227682,120.77435693712803,232.64844487894732,0,0,OFF,0,OFF,615.3771433250419,-0.0010678690765573151,10.000010752452447,162.00017418972965,GRID_CONNECTED,True,50,1.0,-0.0010678690765644205,False,False,48772.127690185844,9554.200026409873,0,0,1556.4696678456846
2025-01-17 15:25:00,3805.0,835.3114479227044,220,615.3114479227044,0,425.98484856187224,70.99747476031204,118.32912460052007,221.1067822456945,0,0,OFF,0,OFF,614.2035978079333,-0.0010678690765573151,10.000010752452447,162.00017418972965,GRID_CONNECTED,True,50,1.0,-0.0010678690765644205,False,False,48841.73697751274,9572.625591597014,0,0,1556.4696678456846
2025-01-17 15:30:00,3810.0,834.9558225225979,220,614.9558225225979,0,425.7386463617986,70.95644106029977,118.26073510049962,209.62180611642822,0,0,OFF,0,OFF,625.3333196472511,-0.000696758918542173,10.00000701571691,162.00011365461395,GRID_CONNECTED,True,50,1.0,-0.0006967589187070189,False,False,48911.31662938962,9590.094075440049,0,0,1556.4697283808002
2025-01-17 15:35:00,3815.0,833.8423617991139,220,613.8423617991139,0,424.96778893784807,70.82796482297468,118.04660803829113,198.21711244549803,0,0,OFF,0,OFF,635.62479473516,-0.00045461845580234693,10.000004577586743,162.00007415690524,GRID_CONNECTED,True,50,1.0,-0.00045461845581939997,False,False,48980.80349287288,9606.61216814384,0,0,1556.469767878509
2025-01-17 15:40:00,3820.0,831.9530394418233,220,611.9530394418233,0,423.6597965366469,70.60996608944114,117.68327681573525,186.91642802359078,0,0,OFF,0,OFF,645.0361567997767,-0.00045461845580234693,10.000004577586743,162.00007415690524,GRID_CONNECTED,True,50,1.0,-0.00045461845581939997,False,False,49050.13291282637,9622.188537145807,0,0,1556.469767878509
2025-01-17 15:45:00,3825.0,857.8784754508847,220,637.8784754508847,0,441.608175312151,73.60136255202517,122.66893758670861,175.74354995950304,0,0,OFF,0,OFF,682.1346288637607,-0.0002966276209747321,10.00000298676538,162.00004838559917,GRID_CONNECTED,True,50,1.0,-0.0002966276209690477,False,False,49121.62278578061,9636.833832975764,0,0,1556.469793649815
2025-01-17 15:50:00,3830.0,828.6829070271024,220,608.6829070271024,0,421.39585871107084,70.23264311851182,117.05440519751969,164.72228298609258,0,0,OFF,0,OFF,663.9603274133889,-0.0002966276209747321,10.00000298676538,162.00004838559917,GRID_CONNECTED,True,50,1.0,-0.0002966276208553609,False,False,49190.67969469953,9650.560689891272,0,0,1556.469793649815
2025-01-17 15:55:00,3835.0,833.8506725100463,220,613.8506725100463,0,424.9735425069551,70.82892375115918,118.04820625193197,153.87637484213386,0,0,OFF,0,OFF,679.9741041255157,-0.0001935423966756389,10.00000194879266,162.00003157044108,GRID_CONNECTED,True,50,1.0,-0.00019354239668700757,False,False,49260.16725074204,9663.383721128117,0,0,1556.469810464973
2025-01-17 16:00:00,3840.0,802.5770648772959,220,582.5770648772959,0,403.3225833765895,67.22043056276492,112.03405093794152,143.22945000000004,0,0,OFF,0,OFF,659.3474213348992,-0.0001935423966756389,10.00000194879266,162.00003157044108,GRID_CONNECTED,True,50,1.0,-0.00019354239668700757,False,False,49327.048672815145,9675.319508628118,0,0,1556.469810464973
2025-01-17 16:05:00,3845.0,788.1246292158615,220,568.1246292158615,0,393.31705099559645,65.5528418325994,109.25473638766567,132.80494202566368,0,0,OFF,0,OFF,655.3194936478012,-0.0001935423966756389,10.00000194879266,162.00003157044108,GRID_CONNECTED,True,50,1.0,-0.00019354239668700757,False,False,49392.7257252498,9686.386587130257,0,0,1556.469810464973
2025-01-17 16:10:00,3850.0,766.2574822672847,220,546.2574822672847,0,378.178256954274,63.029709492379,105.04951582063167,122.62602487229302,0,0,OFF,0,OFF,643.631263852595,-0.0001935423966756389,10.00000194879266,162.00003157044108,GRID_CONNECTED,True,50,1.0,-0.00019354239668700757,False,False,49456.58051543874,9696.60542253628,0,0,1556.469810464973
2025-01-17 16:15:00,3855.0,780.8687856761007,220,560.8687856761007,0,388.293774698839,64.71562911647317,107.8593818607886,112.71554342164939,0,0,OFF,0,OFF,668.153115972687,-0.00012628176434787973,10.000001271540393,162.00002059895436,GRID_CONNECTED,True,50,1.0,-0.0001262817643237213,False,False,49521.65291424508,9705.998384488084,0,0,1556.4698214364598
2025-01-17 16:20:00,3860.0,801.0667257461449,220,581.0667257461449,0,402.27696397810035,67.04616066301672,111.74360110502788,103.09594359839036,0,0,OFF,0,OFF,697.9706997519371,-8.239581746494196e-05,10.000000829649561,162.00001344032287,GRID_CONNECTED,True,50,1.0,-8.239581745783653e-05,False,False,49588.408474723925,9714.589713121284,0,0,1556.4698285950913
2025-01-17 16:25:00,3865.0,776.2996207284647,220,556.2996207284647,0,385.13050665816786,64.1884177763613,106.98069629393552,93.789202391232,0,0,OFF,0,OFF,682.5103359414152,-8.239581746494196e-05,10.000000829649561,162.00001344032287,GRID_CONNECTED,True,50,1.0,-8.239581745783653e-05,False,False,49653.10010978463,9722.405479987221,0,0,1556.4698285950913
2025-01-17 16:30:00,3870.0,765.893911664978,220,545.893911664978,0,377.92655422960013,62.98775903826669,104.97959839711115,84.81675812157854,0,0,OFF,0,OFF,681.0770711475819,-8.239581746494196e-05,10.000000829649561,162.00001344032287,GRID_CONNECTED,True,50,1.0,-8.239581745783653e-05,False,False,49716.92460242338,9729.47354316402,0,0,1556.4698285950913
2025-01-17 16:35:00,3875.0,763.6319403165547,220,543.6319403165547,0,376.3605740653071,62.72676234421785,104.54460390702975,76.19944130466459,0,0,OFF,0,OFF,687.4324166160727,-8.239581746494196e-05,10.000000829649561,162.00001344032287,GRID_CONNECTED,True,50,1.0,-8.239581745783653e-05,False,False,49780.56059744976,9735.823496606075,0,0,1556.4698285950913
2025-01-17 16:40:00,3880.0,797.3066662267944,220,577.3066662267944,0,399.6738458493192,66.6123076415532,111.020512735922,67.95740645043436,0,0,OFF,0,OFF,729.3492060150684,-5.3761291584919495e-05,10.000000541326406,162.00000876948778,GRID_CONNECTED,True,50,1.0,-5.376129161049903e-05,False,False,49847.00281963532,9741.486613810279,0,0,1556.4698332659264
2025-01-17 16:45:00,3885.0,798.9041499549575,220,578.9041499549575,0,400.77979612266284,66.79663268711047,111.32772114518413,60.11006515123521,0,0,OFF,0,OFF,738.7940310424307,-5.3761291584919495e-05,10.000000541326406,162.00000876948778,GRID_CONNECTED,True,50,1.0,-5.376129161049903e-05,False,False,49913.5781654649,9746.495785906216,0,0,1556.4698332659264
2025-01-17 16:50:00,3890.0,780.7335751238891,220,560.7335751238891,0,388.20016739346164,64.70002789891028,107.83337983151714,52.67602080095419,0,0,OFF,0,OFF,728.0575005616432,-5.3761291584919495e-05,10.000000541326406,162.00000876948778,GRID_CONNECTED,True,50,1.0,-5.376129161049903e-05,False,False,49978.639296725225,9750.885454306295,0,0,1556.4698332659264
2025-01-17 16:55:00,3895.0,788.0335783393062,220,568.0335783393062,0,393.25401577336584,65.54233596222764,109.23722660371273,45.67300528547694,0,0,OFF,0,OFF,742.3605379758782,-3.50779511038013e-05,10.000000353202477,162.00000572188011,GRID_CONNECTED,True,50,1.0,-3.5077951110906724e-05,False,False,50044.308761586835,9754.691538080086,0,0,1556.469836313534
2025-01-17 17:00:00,3900.0,800.2379121307692,220,580.2379121307692,0,401.7031699366864,66.95052832278107,111.58421387130177,39.11781797729035,0,0,OFF,0,OFF,761.1200712659585,-2.2887520512426817e-05,10.00000023045613,162.00000373338932,GRID_CONNECTED,True,50,1.0,-2.288752045842557e-05,False,False,50110.9952542644,9757.95135624486,0,0,1556.4698383020248
2025-01-17 17:05:00,3905.0,788.4116942037454,220,568.4116942037454,0,393.51578829490063,65.58596471581677,109.30994119302795,33.02626735775721,0,0,OFF,0,OFF,755.3854039584677,-2.2887520512426817e-05,10.00000023045613,162.00000373338932,GRID_CONNECTED,True,50,1.0,-2.288752045842557e-05,False,False,50176.69622878138,9760.70354519134,0,0,1556.4698383020248
2025-01-17 17:10:00,3910.0,764.0080827092844,220,544.0080827092844,0,376.6209803371969,62.77016338953281,104.61693898255469,27.413115579106023,0,0,OFF,0,OFF,736.5949442426579,-2.2887520512426817e-05,10.00000023045613,162.00000373338932,GRID_CONNECTED,True,50,1.0,-2.288752045842557e-05,False,False,50240.36356900715,9762.987971489598,0,0,1556.4698383020248
2025-01-17 17:15:00,3915.0,761.2557637000585,220,541.2557637000585,0,374.71552871542514,62.45258811923752,104.08764686539587,22.292026264559293,0,0,OFF,0,OFF,738.9637145479788,-2.2887520512426817e-05,10.00000023045613,162.00000373338932,GRID_CONNECTED,True,50,1.0,-2.288752045842557e-05,False,False,50303.80154931549,9764.845640344978,0,0,1556.4698383020248
2025-01-17 17:20:00,3920.0,787.1269094817078,220,567.1269094817078,0,392.6263219488746,65.43772032481243,109.06286720802072,17.675515829372923,0,0,OFF,0,OFF,769.4513787187776,-1.4933557264384944e-05,10.00000015036709,162.00000243594684,GRID_CONNECTED,True,50,1.0,-1.493355728143797e-05,False,False,50369.395458438965,9766.318599997427,0,0,1556.4698395994672
2025-01-17 17:25:00,3925.0,763.5367753816811,220,543.5367753816811,0,376.29469064885615,62.71578177480936,104.52630295801559,13.574908587983325,0,0,OFF,0,OFF,749.9618518601404,-1.4933557264384944e-05,10.00000015036709,162.00000243594684,GRID_CONNECTED,True,50,1.0,-1.493355728143797e-05,False,False,50433.02352305411,9767.449842379758,0,0,1556.4698395994672
2025-01-17 17:30:00,3930.0,790.6126292215821,220,570.6126292215821,0,395.0395125380184,65.8399187563364,109.73319792722734,10.000295893049083,0,0,OFF,0,OFF,780.6123235847457,-9.743787396132575e-06,10.000000098110913,162.0000015893968,GRID_CONNECTED,True,50,1.0,-9.743787359184353e-06,False,False,50498.90790882257,9768.283200370844,0,0,1556.469840446017
2025-01-17 17:35:00,3935.0,767.870067242601,220,547.870067242601,0,379.29466193718525,63.21577698953087,105.35962831588479,6.960499531086074,0,0,OFF,0,OFF,760.9095579677276,-9.743787396132575e-06,10.000000098110913,162.0000015893968,GRID_CONNECTED,True,50,1.0,-9.743787359184353e-06,False,False,50562.897081092786,9768.863241998435,0,0,1556.469840446017
2025-01-17 17:40:00,3940.0,764.4488324424221,220,544.4488324424221,0,376.9261147678307,62.82101912797178,104.70169854661964,4.46303957676364,0,0,OFF,0,OFF,759.9857831218711,-9.743787396132575e-06,10.000000098110913,162.0000015893968,GRID_CONNECTED,True,50,1.0,-9.743787359184353e-06,False,False,50626.601150462986,9769.235161963166,0,0,1556.469840446017
2025-01-17 17:45:00,3945.0,790.3742936366456,220,570.3742936366456,0,394.87451097921615,65.81241849653603,109.68736416089338,2.5141068838954115,0,0,OFF,0,OFF,787.860180395163,-6.357587173511092e-06,10.000000064015016,162.00000103704323,GRID_CONNECTED,True,50,1.0,-6.357587153615896e-06,False,False,50692.465674932704,9769.444670870158,0,0,1556.4698409983707
2025-01-17 17:50:00,3950.0,799.2738048803743,220,579.2738048803743,0,401.0357110710284,66.83928517850472,111.39880863084122,1.1185403659051236,0,0,OFF,0,OFF,798.1552603662961,-4.148173005091849e-06,10.000000041768258,162.00000067664578,GRID_CONNECTED,True,50,1.0,-4.148173047724413e-06,False,False,50759.0718253394,9769.537882567316,0,0,1556.4698413587682
2025-01-17 17:55:00,3955.0,761.4258222277834,220,541.4258222277834,0,374.8332615423116,62.472210257051934,104.1203504284199,0.27980919223794115,0,0,OFF,0,OFF,761.1460088873724,-4.148173005091849e-06,10.000000041768258,162.00000067664578,GRID_CONNECTED,True,50,1.0,-4.148173047724413e-06,False,False,50822.52397719172,9769.561200000002,0,0,1556.4698413587682
2025-01-17 18:00:00,3960.0,788.3492485871857,220,568.3492485871857,0,393.4725567142055,65.57875945236758,109.29793242061263,2.2046468805129304e-30,0,0,OFF,0,OFF,788.3492458806026,-2.706583130418494e-06,10.000000027252785,162.00000044149513,GRID_CONNECTED,True,50,1.0,-2.7065831318395794e-06,False,False,50888.219747907315,9769.561200000002,0,0,1556.469841593919
2025-01-17 18:05:00,3965.0,770.1359568410357,220,550.1359568410357,0,380.86335473610166,63.47722578935028,105.7953763155838,0.0,0,0,OFF,0,OFF,770.1359541344526,-2.706583130418494e-06,10.000000027252785,162.00000044149513,GRID_CONNECTED,True,50,1.0,-2.7065831318395794e-06,False,False,50952.397744310736,9769.561200000002,0,0,1556.469841593919
2025-01-17 18:10:00,3970.0,759.7792743312,220,539.7792743312,0,373.6933437677538,62.2822239612923,103.80370660215384,0.0,0,0,OFF,0,OFF,759.7792716246169,-2.706583130418494e-06,10.000000027252785,162.00000044149513,GRID_CONNECTED,True,50,1.0,-2.7065831318395794e-06,False,False,51015.712683838334,9769.561200000002,0,0,1556.469841593919
2025-01-17 18:15:00,3975.0,800.8871311936716,220,580.8871311936716,0,402.1526292879265,67.02543821465443,111.7090636910907,0.0,0,0,OFF,0,OFF,800.8871294276912,-1.7659804626646292e-06,10.000000017781788,162.00000028806497,GRID_CONNECTED,True,50,1.0,-1.7659804143477231e-06,False,False,51082.453278104476,9769.561200000002,0,0,1556.4698417473492
2025-01-17 18:20:00,3980.0,781.8648204006852,220,561.8648204006852,0,388.98333720047435,64.83055620007906,108.05092700013176,0.0,0,0,OFF,0,OFF,781.8648186347048,-1.7659804626646292e-06,10.000000017781788,162.00000028806497,GRID_CONNECTED,True,50,1.0,-1.7659804143477231e-06,False,False,51147.608679804536,9769.561200000002,0,0,1556.4698417473492
2025-01-17 18:25:00,3985.0,792.6481813038433,220,572.6481813038433,0,396.44874090266075,66.07479015044346,110.1246502507391,0.0,0,0,OFF,0,OFF,792.6481801515835,-1.1522598938995543e-06,10.00000001160219,162.00000018795546,GRID_CONNECTED,True,50,1.0,-1.1522598697411013e-06,False,False,51213.66269491319,9769.561200000002,0,0,1556.4698418474586
2025-01-17 18:30:00,3990.0,782.0957084790402,220,562.0957084790402,0,389.14318279318167,64.85719713219694,108.09532855366157,0.0,0,0,OFF,0,OFF,782.0957073267804,-1.1522598938995543e-06,10.00000001160219,162.00000018795546,GRID_CONNECTED,True,50,1.0,-1.1522598697411013e-06,False,False,51278.837337286444,9769.561200000002,0,0,1556.4698418474586
2025-01-17 18:35:00,3995.0,770.9539679438162,220,550.9539679438162,0,381.4296701149497,63.57161168582495,105.95268614304159,0.0,0,0,OFF,0,OFF,770.9539667915564,-1.1522598938995543e-06,10.00000001160219,162.00000018795546,GRID_CONNECTED,True,50,1.0,-1.1522598697411013e-06,False,False,51343.08350128176,9769.561200000002,0,0,1556.4698418474586
2025-01-17 18:40:00,4000.0,787.2606283818532,220,567.2606283818532,0,392.71889657205213,65.45314942867536,109.0885823811256,0.0,0,0,OFF,0,OFF,787.2606276300313,-7.51821875155656e-07,10.00000000757015,162.00000012263644,GRID_CONNECTED,True,50,1.0,-7.518218581026304e-07,False,False,51408.68855364692,9769.561200000002,0,0,1556.4698419127776
2025-01-17 18:45:00,4005.0,762.679407021339,220,542.679407021339,0,375.70112793785006,62.61685465630834,104.36142442718057,0.0,0,0,OFF,0,OFF,762.6794062695171,-7.51821875155656e-07,10.00000000757015,162.00000012263644,GRID_CONNECTED,True,50,1.0,-7.518218581026304e-07,False,False,51472.2451708987,9769.561200000002,0,0,1556.4698419127776
2025-01-17 18:50:00,4010.0,774.9474445125594,220,554.9474445125594,0,384.1943846625411,64.03239744375685,106.72066240626141,0.0,0,0,OFF,0,OFF,774.9474440220137,-4.905457672066405e-07,10.00000000493934,162.00000008001732,GRID_CONNECTED,True,50,1.0,-4.905457444692729e-07,False,False,51536.82412460808,9769.561200000002,0,0,1556.4698419553968
2025-01-17 18:55:00,4015.0,789.6164029707165,220,569.6164029707165,0,394.3498174412653,65.72496957354421,109.54161595590703,0.0,0,0,OFF,0,OFF,789.6164026506473,-3.2006920633875776e-07,10.0000000032228,162.00000005220937,GRID_CONNECTED,True,50,1.0,-3.200692617610912e-07,False,False,51602.6254915223,9769.561200000002,0,0,1556.4698419832048
2025-01-17 19:00:00,4020.0,793.1085924932337,220,573.1085924932337,0,396.7674871107003,66.12791451845004,110.21319086408342,0.0,0,0,OFF,0,OFF,793.1085921731644,-3.2006920633875776e-07,10.0000000032228,162.00000005220937,GRID_CONNECTED,True,50,1.0,-3.200692617610912e-07,False,False,51668.717874230075,9769.561200000002,0,0,1556.4698419832048
2025-01-17 19:05:00,4025.0,759.1172712298217,220,539.1172712298217,0,373.23503392833805,62.20583898805634,103.67639831342723,0.0,0,0,OFF,0,OFF,759.1172709097524,-3.2006920633875776e-07,10.0000000032228,162.00000005220937,GRID_CONNECTED,True,50,1.0,-3.200692617610912e-07,False,False,51731.97764683256,9769.561200000002,0,0,1556.4698419832048
2025-01-17 19:10:00,4030.0,775.642574609008,220,555.642574609008,0,384.67562857546704,64.11260476257785,106.85434127096308,0.0,0,0,OFF,0,OFF,775.6425744001706,-2.0883742735122723e-07,10.000000002102801,162.00000003406538,GRID_CONNECTED,True,50,1.0,-2.0883737761323573e-07,False,False,51796.61452804998,9769.561200000002,0,0,1556.4698420013488
2025-01-17 19:15:00,4035.0,792.7106998858676,220,572.7106998858676,0,396.49202299790835,66.08200383298473,110.13667305497454,0.0,0,0,OFF,0,OFF,792.7106997496061,-1.3626153645418525e-07,10.000000001372026,162.00000002222683,GRID_CONNECTED,True,50,1.0,-1.362615194011596e-07,False,False,51862.673753040464,9769.561200000002,0,0,1556.4698420131872
2025-01-17 19:20:00,4040.0,763.3089319525277,220,543.3089319525277,0,376.1369528902115,62.68949214836858,104.48248691394764,0.0,0,0,OFF,0,OFF,763.3089318162662,-1.3626153645418525e-07,10.000000001372026,162.00000002222683,GRID_CONNECTED,True,50,1.0,-1.362615194011596e-07,False,False,51926.282830703174,9769.561200000002,0,0,1556.4698420131872
2025-01-17 19:25:00,4045.0,763.1657606139069,220,543.1657606139069,0,376.0378342711663,62.67297237852771,104.45495396421285,0.0,0,0,OFF,0,OFF,763.1657604776453,-1.3626153645418525e-07,10.000000001372026,162.00000002222683,GRID_CONNECTED,True,50,1.0,-1.362615194011596e-07,False,False,51989.879977421,9769.561200000002,0,0,1556.4698420131872
2025-01-17 19:30:00,4050.0,791.8979854827388,220,571.8979854827388,0,395.929374564973,65.98822909416216,109.98038182360361,0.0,0,0,OFF,0,OFF,791.8979853938315,-8.890728793176095e-08,10.000000000895213,162.00000001450246,GRID_CONNECTED,True,50,1.0,-8.890731351129944e-08,False,False,52055.87147621123,9769.561200000002,0,0,1556.4698420209115
2025-01-17 19:35:00,4055.0,780.9184280309196,220,560.9184280309196,0,388.3281424829443,64.72135708049072,107.86892846748452,0.0,0,0,OFF,0,OFF,780.9184279420123,-8.890728793176095e-08,10.000000000895213,162.00000001450246,GRID_CONNECTED,True,50,1.0,-8.890731351129944e-08,False,False,52120.94801188047,9769.561200000002,0,0,1556.4698420209115
2025-01-17 19:40:00,4060.0,786.1625718548268,220,566.1625718548268,0,391.95870359180316,65.32645059863385,108.87741766438977,0.0,0,0,OFF,0,OFF,786.1625717659194,-8.890728793176095e-08,10.000000000895213,162.00000001450246,GRID_CONNECTED,True,50,1.0,-8.890731351129944e-08,False,False,52186.46155953504,9769.561200000002,0,0,1556.4698420209115
2025-01-17 19:45:00,4065.0,787.6753620224197,220,567.6753620224197,0,393.0060198616752,65.5010033102792,109.16833885046533,0.0,0,0,OFF,0,OFF,787.6753619335124,-8.890728793176095e-08,10.000000000895213,162.00000001450246,GRID_CONNECTED,True,50,1.0,-8.890731351129944e-08,False,False,52252.10117303691,9769.561200000002,0,0,1556.4698420209115
2025-01-17 19:50:00,4070.0,768.3685848311619,220,548.3685848311619,0,379.6397894984967,63.27329824974945,105.45549708291576,0.0,0,0,OFF,0,OFF,768.3685847422546,-8.890728793176095e-08,10.000000000895213,162.00000001450246,GRID_CONNECTED,True,50,1.0,-8.890731351129944e-08,False,False,52316.1318884395,9769.561200000002,0,0,1556.4698420209115
2025-01-17 19:55:00,4075.0,778.0363809074946,220,558.0363809074946,0,386.332879089804,64.38881318163399,107.31468863605667,0.0,0,0,OFF,0,OFF,778.0363808185873,-8.890728793176095e-08,10.000000000895213,162.00000001450246,GRID_CONNECTED,True,50,1.0,-8.890731351129944e-08,False,False,52380.96825351512,9769.561200000002,0,0,1556.4698420209115
2025-01-17 20:00:00,4080.0,797.4543673155032,220,577.4543673155032,0,399.77610044919453,66.62935007486576,111.04891679144293,0.0,0,0,OFF,0,OFF,797.4543672574933,-5.800978897241294e-08,10.000000000584107,162.00000000946252,GRID_CONNECTED,True,50,1.0,-5.8009845815831795e-08,False,False,52447.42278412475,9769.561200000002,0,0,1556.4698420259515
2025-01-17 20:05:00,4085.0,760.0468453914337,220,540.0468453914337,0,373.8785852709926,62.313097545165434,103.85516257527571,0.0,0,0,OFF,0,OFF,760.0468453334239,-5.800978897241294e-08,10.000000000584107,162.00000000946252,GRID_CONNECTED,True,50,1.0,-5.8009845815831795e-08,False,False,52510.7600212407,9769.561200000002,0,0,1556.4698420259515
2025-01-17 20:10:00,4090.0,784.5656753963725,220,564.5656753963725,0,390.8531598897963,65.14219331496605,108.57032219161009,0.0,0,0,OFF,0,OFF,784.5656753585224,-3.785013262813663e-08,10.000000000381116,162.00000000617408,GRID_CONNECTED,True,50,1.0,-3.785009994317079e-08,False,False,52576.1404941904,9769.561200000002,0,0,1556.46984202924
2025-01-17 20:15:00,4095.0,781.724633566105,220,561.724633566105,0,388.88628477653424,64.81438079608904,108.02396799348173,0.0,0,0,OFF,0,OFF,781.7246335282549,-3.785013262813663e-08,10.000000000381116,162.00000000617408,GRID_CONNECTED,True,50,1.0,-3.785009994317079e-08,False,False,52641.28421365424,9769.561200000002,0,0,1556.46984202924
2025-01-17 20:20:00,4100.0,796.3996258701561,220,576.3996258701561,0,399.045894833185,66.50764913886417,110.84608189810695,0.0,0,0,OFF,0,OFF,796.3996258454598,-2.4696289813164184e-08,10.000000000248669,162.00000000402844,GRID_CONNECTED,True,50,1.0,-2.4696305445104372e-08,False,False,52707.65084914342,9769.561200000002,0,0,1556.4698420313857
2025-01-17 20:25:00,4105.0,786.4274741634684,220,566.4274741634684,0,392.14209749778587,65.35701624963097,108.92836041605163,0.0,0,0,OFF,0,OFF,786.4274741387721,-2.4696289813164184e-08,10.000000000248669,162.00000000402844,GRID_CONNECTED,True,50,1.0,-2.4696305445104372e-08,False,False,52773.186471990375,9769.561200000002,0,0,1556.4698420313857
2025-01-17 20:30:00,4110.0,774.3330420006204,220,554.3330420006204,0,383.7690290773525,63.961504846225424,106.60250807704237,0.0,0,0,OFF,0,OFF,774.3330419759241,-2.4696289813164184e-08,10.000000000248669,162.00000000402844,GRID_CONNECTED,True,50,1.0,-2.4696305445104372e-08,False,False,52837.714225490425,9769.561200000002,0,0,1556.4698420313857
2025-01-17 20:35:00,4115.0,761.4904007932606,220,541.4904007932606,0,374.87796977994964,62.47966162999161,104.13276938331934,0.0,0,0,OFF,0,OFF,761.4904007685643,-2.4696289813164184e-08,10.000000000248669,162.00000000402844,GRID_CONNECTED,True,50,1.0,-2.4696305445104372e-08,False,False,52901.17175888986,9769.561200000002,0,0,1556.4698420313857
2025-01-17 20:40:00,4120.0,772.4659241183075,220,552.4659241183075,0,382.47640900498214,63.74606816749702,106.24344694582837,0.0,0,0,OFF,0,OFF,772.4659241021938,-1.6113727951960755e-08,10.00000000016225,162.00000000262847,GRID_CONNECTED,True,50,1.0,-1.6113745004986413e-08,False,False,52965.54391923305,9769.561200000002,0,0,1556.4698420327857
2025-01-17 20:45:00,4125.0,761.1273072242002,220,541.1273072242002,0,374.6265973090617,62.437766218176954,104.06294369696158,0.0,0,0,OFF,0,OFF,761.1273072080864,-1.6113727951960755e-08,10.00000000016225,162.00000000262847,GRID_CONNECTED,True,50,1.0,-1.6113745004986413e-08,False,False,53028.97119483507,9769.561200000002,0,0,1556.4698420327857
2025-01-17 20:50:00,4130.0,792.5855289480037,220,572.5855289480037,0,396.4053661947718,66.06756103246195,110.11260172076993,0.0,0,0,OFF,0,OFF,792.5855289374898,-1.051384259653787e-08,10.000000000105866,162.00000000171502,GRID_CONNECTED,True,50,1.0,-1.0513872439332772e-08,False,False,53095.019988914064,9769.561200000002,0,0,1556.469842033699
2025-01-17 20:55:00,4135.0,789.9983476254175,220,569.9983476254175,0,394.6142406637506,65.7690401106251,109.61506685104183,0.0,0,0,OFF,0,OFF,789.9983476149037,-1.051384259653787e-08,10.000000000105866,162.00000000171502,GRID_CONNECTED,True,50,1.0,-1.0513872439332772e-08,False,False,53160.853184549516,9769.561200000002,0,0,1556.469842033699
2025-01-17 21:00:00,4140.0,765.3003049928426,220,545.3003049928426,0,377.51559576427564,62.91926596071261,104.86544326785435,0.0,0,0,OFF,0,OFF,765.3003049823287,-1.051384259653787e-08,10.000000000105866,162.00000000171502,GRID_CONNECTED,True,50,1.0,-1.0513872439332772e-08,False,False,53224.62820996559,9769.561200000002,0,0,1556.469842033699
2025-01-17 21:05:00,4145.0,769.9134516639224,220,549.9134516639224,0,380.70931269040784,63.45155211506797,105.75258685844662,0.0,0,0,OFF,0,OFF,769.9134516534085,-1.051384259653787e-08,10.000000000105866,162.00000000171502,GRID_CONNECTED,True,50,1.0,-1.0513872439332772e-08,False,False,53288.787664270916,9769.561200000002,0,0,1556.469842033699
2025-01-17 21:10:00,4150.0,781.644487453921,220,561.644487453921,0,388.83079900656065,64.8051331677601,108.00855527960019,0.0,0,0,OFF,0,OFF,781.6444874470609,-6.86008689854134e-09,10.000000000069075,162.00000000111902,GRID_CONNECTED,True,50,1.0,-6.8600911617977545e-09,False,False,53353.92470489207,9769.561200000002,0,0,1556.469842034295
2025-01-17 21:15:00,4155.0,795.2105440104133,220,575.2105440104133,0,398.2226843149015,66.37044738581692,110.61741230969486,0.0,0,0,OFF,0,OFF,795.2105440059372,-4.476086701288296e-09,10.00000000004507,162.00000000073013,GRID_CONNECTED,True,50,1.0,-4.476078174775466e-09,False,False,53420.192250226275,9769.561200000002,0,0,1556.4698420346838
2025-01-17 21:20:00,4160.0,757.3042807565269,220,537.3042807565269,0,371.97988667759546,61.99664777959925,103.32774629933208,0.0,0,0,OFF,0,OFF,757.3042807520508,-4.476086701288296e-09,10.00000000004507,162.00000000073013,GRID_CONNECTED,True,50,1.0,-4.476078174775466e-09,False,False,53483.30094028932,9769.561200000002,0,0,1556.4698420346838
2025-01-17 21:25:00,4165.0,801.5832215127484,220,581.5832215127484,0,402.63453797036425,67.10575632839405,111.84292721399007,0.0,0,0,OFF,0,OFF,801.5832215098279,-2.9205182272562526e-09,10.000000000029406,162.00000000047638,GRID_CONNECTED,True,50,1.0,-2.920501174230594e-09,False,False,53550.099542082055,9769.561200000002,0,0,1556.4698420349375
2025-01-17 21:30:00,4170.0,783.2219359283876,220,563.2219359283876,0,389.9228787196529,64.98714645327549,108.31191075545914,0.0,0,0,OFF,0,OFF,783.221935925467,-2.9205182272562526e-09,10.000000000029406,162.00000000047638,GRID_CONNECTED,True,50,1.0,-2.920501174230594e-09,False,False,53615.36803674275,9769.561200000002,0,0,1556.4698420349375
2025-01-17 21:35:00,4175.0,785.6047602960421,220,565.6047602960421,0,391.57252635879837,65.26208772646639,108.77014621077731,0.0,0,0,OFF,0,OFF,785.6047602931216,-2.9205182272562526e-09,10.000000000029406,162.00000000047638,GRID_CONNECTED,True,50,1.0,-2.920501174230594e-09,False,False,53680.835100100754,9769.561200000002,0,0,1556.4698420349375
2025-01-17 21:40:00,4180.0,782.8864962107639,220,562.8864962107639,0,389.69065122283655,64.94844187047276,108.2474031174546,0.0,0,0,OFF,0,OFF,782.8864962078434,-2.9205182272562526e-09,10.000000000029406,162.00000000047638,GRID_CONNECTED,True,50,1.0,-2.920501174230594e-09,False,False,53746.07564145165,9769.561200000002,0,0,1556.4698420349375
2025-01-17 21:45:00,4185.0,792.2875595389695,220,572.2875595389695,0,396.19907968082504,66.03317994680417,110.05529991134028,0.0,0,0,OFF,0,OFF,792.287559536049,-2.9205182272562526e-09,10.000000000029406,162.00000000047638,GRID_CONNECTED,True,50,1.0,-2.920501174230594e-09,False,False,53812.09960474657,9769.561200000002,0,0,1556.4698420349375
2025-01-17 21:50:00,4190.0,770.1730925477302,220,550.1730925477302,0,380.8890640715055,63.48151067858426,105.80251779764043,0.0,0,0,OFF,0,OFF,770.1730925448097,-2.9205182272562526e-09,10.000000000029406,162.00000000047638,GRID_CONNECTED,True,50,1.0,-2.920501174230594e-09,False,False,53876.28069579221,9769.561200000002,0,0,1556.4698420349375
2025-01-17 21:55:00,4195.0,788.8437411937977,220,568.8437411937977,0,393.81489774955224,65.63581629159204,109.3930271526534,0.0,0,0,OFF,0,OFF,788.8437411918921,-1.905496560539177e-09,10.000000000019186,162.00000000031082,GRID_CONNECTED,True,50,1.0,-1.9055050870520063e-09,False,False,53942.017674225026,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:00:00,4200.0,666.4932014992966,220,446.49320149929656,0,309.11067796105146,51.51844632684191,85.86407721140318,0.0,0,0,OFF,0,OFF,768.8437411918921,102.35053969259559,10.504995827885255,170.18093241174114,GRID_CONNECTED,True,50,1.0,102.35053969259559,False,False,53997.55877434997,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:05:00,4205.0,680.9731498047862,220,460.9731498047862,0,319.13525755715966,53.189209592859946,88.64868265476657,0.0,0,0,OFF,0,OFF,748.8437411918921,67.87059138710595,10.839868175292827,175.6058644397438,GRID_CONNECTED,True,50,1.0,67.87059138710595,False,False,54054.306536833705,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:10:00,4210.0,685.9144298181737,220,465.91442981817374,0,322.5561437202741,53.75935728671236,89.59892881118726,0.0,0,0,OFF,0,OFF,728.8437411918921,42.929311373718406,11.051680669902073,179.03722685241357,GRID_CONNECTED,True,50,1.0,42.929311373718406,False,False,54111.466072651885,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:15:00,4215.0,694.1786063092007,220,474.17860630920075,0,328.2774966756005,54.712916112600084,91.18819352100014,0.0,0,0,OFF,0,OFF,737.1079176829192,42.929311373718406,11.051680669902073,179.03722685241357,GRID_CONNECTED,True,50,1.0,42.929311373718406,False,False,54169.31428984432,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:20:00,4220.0,679.433947757244,220,459.433947757244,0,318.06965613963047,53.01160935660508,88.35268226100847,0.0,0,0,OFF,0,OFF,717.1079176829192,37.673969925675124,11.237563398891668,182.04852706204503,GRID_CONNECTED,True,50,1.0,37.673969925675124,False,False,54225.93378549076,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:25:00,4225.0,688.0831744172201,220,468.0831744172201,0,324.0575822888447,54.00959704814078,90.01599508023463,0.0,0,0,OFF,0,OFF,725.7571443428952,37.673969925675124,11.237563398891668,182.04852706204503,GRID_CONNECTED,True,50,1.0,37.673969925675124,False,False,54283.274050025524,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:30:00,4230.0,697.0121237096862,220,477.0121237096862,0,330.2391625682443,55.03986042804072,91.7331007134012,0.0,0,0,OFF,0,OFF,734.6860936353613,37.673969925675124,11.237563398891668,182.04852706204503,GRID_CONNECTED,True,50,1.0,37.673969925675124,False,False,54341.358393668,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:35:00,4235.0,689.6502811465923,220,469.6502811465923,0,325.1425023322562,54.19041705537603,90.31736175896006,0.0,0,0,OFF,0,OFF,727.3242510722674,37.673969925675124,11.237563398891668,182.04852706204503,GRID_CONNECTED,True,50,1.0,37.673969925675124,False,False,54398.829250430215,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:40:00,4240.0,670.2743224118151,220,450.2743224118151,0,311.7283770543335,51.95472950905559,86.59121584842599,0.0,0,0,OFF,0,OFF,707.3242510722674,37.04992866045234,11.420367118856982,185.0099473254831,GRID_CONNECTED,True,50,1.0,37.04992866045234,False,False,54454.68544396453,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:45:00,4245.0,682.804805172789,220,462.804805172789,0,320.40332665808467,53.400554443014116,89.00092407169019,0.0,0,0,OFF,0,OFF,719.8547338332413,37.04992866045234,11.420367118856982,185.0099473254831,GRID_CONNECTED,True,50,1.0,37.04992866045234,False,False,54511.585844395595,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:50:00,4250.0,691.8853873177803,220,471.8853873177803,0,326.68988352769406,54.44831392128235,90.74718986880391,0.0,0,0,OFF,0,OFF,728.9353159782327,37.04992866045234,11.420367118856982,185.0099473254831,GRID_CONNECTED,True,50,1.0,37.04992866045234,False,False,54569.24296000541,9769.561200000002,0,0,1556.469842035103
2025-01-17 22:55:00,4255.0,695.9188717098906,220,475.9188717098906,0,329.48229579915505,54.91371596652584,91.52285994420973,0.0,0,0,OFF,0,OFF,732.9688003703429,37.04992866045234,11.420367118856982,185.0099473254831,GRID_CONNECTED,True,50,1.0,37.04992866045234,False,False,54627.23619931457,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:00:00,4260.0,662.8380450559897,220,442.8380450559897,0,306.5801850387621,51.09669750646035,85.16116251076726,0.0,0,0,OFF,0,OFF,712.9688003703429,50.13075531435322,11.667711415795306,189.01692493588396,GRID_CONNECTED,True,50,1.0,50.13075531435322,False,False,54682.47270306923,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:05:00,4265.0,687.6664133668379,220,467.6664133668379,0,323.76905540781087,53.961509234635145,89.9358487243919,0.0,0,0,OFF,0,OFF,737.7971686811911,50.13075531435322,11.667711415795306,189.01692493588396,GRID_CONNECTED,True,50,1.0,50.13075531435322,False,False,54739.77823751647,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:10:00,4270.0,673.9383430718106,220,453.93834307181055,0,314.2650067420227,52.37750112367045,87.29583520611742,0.0,0,0,OFF,0,OFF,717.7971686811911,43.858825609380574,11.884110117886811,192.52258390976635,GRID_CONNECTED,True,50,1.0,43.858825609380574,False,False,54795.93976610579,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:15:00,4275.0,699.5617191952284,220,479.5617191952284,0,332.0042671351581,55.334044522526355,92.22340753754392,0.0,0,0,OFF,0,OFF,743.420544804609,43.858825609380574,11.884110117886811,192.52258390976635,GRID_CONNECTED,True,50,1.0,43.858825609380574,False,False,54854.236576038726,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:20:00,4280.0,675.0607804533754,220,455.0607804533754,0,315.04207877541376,52.507013129235624,87.51168854872604,0.0,0,0,OFF,0,OFF,723.420544804609,48.35976435123359,12.122716375433749,196.3880052820267,GRID_CONNECTED,True,50,1.0,48.35976435123359,False,False,54910.49164107651,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:25:00,4285.0,672.6864354290658,220,452.6864354290658,0,313.3983014508917,52.233050241815285,87.05508373635881,0.0,0,0,OFF,0,OFF,703.420544804609,30.7341093755432,12.274357950108822,198.8445987917629,GRID_CONNECTED,True,50,1.0,30.7341093755432,False,False,54966.54884402893,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:30:00,4290.0,661.8818151166912,220,441.8818151166912,0,305.91817969617085,50.98636328269514,84.97727213782524,0.0,0,0,OFF,0,OFF,692.6159244922344,30.7341093755432,12.274357950108822,198.8445987917629,GRID_CONNECTED,True,50,1.0,30.7341093755432,False,False,55021.70566195532,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:35:00,4295.0,690.5623205385795,220,470.56232053857946,0,325.77391421901655,54.29565236983609,90.49275394972682,0.0,0,0,OFF,0,OFF,721.2964299141227,30.7341093755432,12.274357950108822,198.8445987917629,GRID_CONNECTED,True,50,1.0,30.7341093755432,False,False,55079.2525220002,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:40:00,4300.0,686.0439598690475,220,466.0439598690475,0,322.64581837087906,53.77430306181317,89.62383843635529,0.0,0,0,OFF,0,OFF,716.7780692445907,30.7341093755432,12.274357950108822,198.8445987917629,GRID_CONNECTED,True,50,1.0,30.7341093755432,False,False,55136.422851989286,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:45:00,4305.0,691.1858088983399,220,471.1858088983399,0,326.20556000654307,54.36759333442384,90.61265555737307,0.0,0,0,OFF,0,OFF,721.9199182738831,30.7341093755432,12.274357950108822,198.8445987917629,GRID_CONNECTED,True,50,1.0,30.7341093755432,False,False,55194.02166939748,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:50:00,4310.0,660.6204465761941,220,440.6204465761941,0,305.04492455274976,50.84082075879163,84.73470126465271,0.0,0,0,OFF,0,OFF,701.9199182738831,41.299471697689,12.478128843384479,202.14568726282855,GRID_CONNECTED,True,50,1.0,41.299471697689,False,False,55249.07337327883,9769.561200000002,0,0,1556.469842035103
2025-01-17 23:55:00,4315.0,688.1041649765499,220,468.1041649765499,0,324.07211421453457,54.012019035755756,90.0200317262596,0.0,0,0,OFF,0,OFF,729.4036366742389,41.299471697689,12.478128843384479,202.14568726282855,GRID_CONNECTED,True,50,1.0,41.299471697689,False,False,55306.41538702687,9769.561200000002,0,0,1556.469842035103
