timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 00:00:00,0.0,722.3445534444685,220,502.3445534444685,0.0,347.7769985384782,57.96283308974637,96.60472181624394,0.0,0,0.0,OFF,0.0,OFF,322.3445534444685,-400.0,77.85478997883668,1261.2475976571543,GRID_CONNECTED,True,50.0,1.0,-400.0,False,False,60.195379453705705,0.0,0.0,0.0,34.75240234284579
2025-01-15 00:05:00,5.0,733.9306834855807,220,513.9306834855807,0.0,355.7981654900174,59.29969424833624,98.83282374722707,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-400.0,75.70957995767337,1226.4951953143086,GRID_CONNECTED,True,50.0,1.0,-400.0,False,False,121.35626974417076,0.0,0.0,0.0,69.50480468569158
2025-01-15 00:10:00,10.0,720.0650705117359,220,500.06507051173594,0.0,346.19889496966334,57.699815828277224,96.16635971379537,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-386.1343870261552,73.6387315662627,1192.9474513734558,GRID_CONNECTED,True,50.0,1.0,-386.1343870261552,False,False,181.3616922868154,0.0,0.0,0.0,103.05254862654428
2025-01-15 00:15:00,15.0,711.7105513019633,220,491.7105513019633,0.0,340.41499705520533,56.73583284253422,94.55972140422371,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-377.77986781638253,71.61268867067906,1160.1255564650007,GRID_CONNECTED,True,50.0,1.0,-377.77986781638253,False,False,240.67090489531233,0.0,0.0,0.0,135.87444353499933
2025-01-15 00:20:00,20.0,701.4707037036521,220,481.47070370365213,0.0,333.32587179483613,55.554311965806015,92.59051994301004,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-367.5400202180714,69.64156233430312,1128.1933098157106,GRID_CONNECTED,True,50.0,1.0,-367.5400202180714,False,False,299.12679687061666,0.0,0.0,0.0,167.80669018428955
2025-01-15 00:25:00,25.0,700.6799505187475,220,480.67995051874755,0.0,332.77842728220986,55.46307121370164,92.43845202283607,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-366.7492670331668,67.6746768270685,1096.3297645985097,GRID_CONNECTED,True,50.0,1.0,-366.7492670331668,False,False,357.51679274717895,0.0,0.0,0.0,199.67023540149057
2025-01-15 00:30:00,30.0,718.2234595053667,220,498.2234595053667,0.0,344.9239335037154,57.48732225061923,95.81220375103206,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-384.29277601978595,65.61370504162271,1062.9420216742878,GRID_CONNECTED,True,50.0,1.0,-384.29277601978595,False,False,417.3687477059595,0.0,0.0,0.0,233.05797832571238
2025-01-15 00:35:00,35.0,708.4879621956982,220,488.4879621956982,0.0,338.183973827791,56.363995637965175,93.93999272994196,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-374.55727871011743,63.60494497215118,1030.4001085488492,GRID_CONNECTED,True,50.0,1.0,-374.55727871011743,False,False,476.4094112222677,0.0,0.0,0.0,265.59989145115094
2025-01-15 00:40:00,40.0,721.9135580288041,220,501.9135580288041,0.0,347.4786170968644,57.9131028494774,96.52183808246232,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-387.9828745432234,61.524183095876495,996.6917661531993,GRID_CONNECTED,True,50.0,1.0,-387.9828745432234,False,False,536.5688743913347,0.0,0.0,0.0,299.3082338468008
2025-01-15 00:45:00,45.0,700.8805263627378,220,480.8805263627378,0.0,332.9172874818954,55.4862145803159,92.4770243005265,0.0,0,0.0,OFF,0.0,OFF,333.93068348558074,-366.94984287715704,59.556221895365546,964.8107947049218,GRID_CONNECTED,True,50.0,1.0,-366.94984287715704,False,False,594.9755849215628,0.0,0.0,0.0,331.18920529507835
2025-01-15 00:50:00,50.0,734.9136333561748,220,514.9136333561748,0.0,356.47866924658257,59.413111541097095,99.02185256849516,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-400.0,57.411011874202224,930.058392362076,GRID_CONNECTED,True,50.0,1.0,-400.0,False,False,656.2183877012441,0.0,0.0,0.0,365.94160763792416
2025-01-15 00:55:00,55.0,718.2312908876211,220,498.23129088762107,0.0,344.92935522989154,57.48822587164859,95.81370978608098,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-383.31765753144623,55.35526967363895,896.755368712951,GRID_CONNECTED,True,50.0,1.0,-383.31765753144623,False,False,716.0709952752125,0.0,0.0,0.0,399.2446312870492
2025-01-15 01:00:00,60.0,717.253238777412,220,497.253238777412,0.0,344.252242230516,57.375373705086,95.62562284181,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-382.33960542123714,53.304772791045785,863.5373192149417,GRID_CONNECTED,True,50.0,1.0,-382.33960542123714,False,False,775.8420985066634,0.0,0.0,0.0,432.4626807850585
2025-01-15 01:05:00,65.0,725.268161175087,220,505.268161175087,0.0,349.8010346596756,58.30017244327927,97.16695407213211,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-390.3545278189122,51.211291678836766,829.6229251971556,GRID_CONNECTED,True,50.0,1.0,-390.3545278189122,False,False,836.2811119379207,0.0,0.0,0.0,466.3770748028446
2025-01-15 01:10:00,70.0,718.0152926192618,220,498.0152926192618,0.0,344.77981796718126,57.4633029945302,95.77217165755035,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-383.10165926308696,49.15670788239809,796.338667694849,GRID_CONNECTED,True,50.0,1.0,-383.10165926308696,False,False,896.1157196561926,0.0,0.0,0.0,499.6613323051512
2025-01-15 01:15:00,75.0,722.395327776861,220,502.395327776861,0.0,347.8121499993653,57.968691666560886,96.6144861109348,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-387.48169442068615,47.07863384767659,762.6738683323608,GRID_CONNECTED,True,50.0,1.0,-387.48169442068615,False,False,956.3153303042643,0.0,0.0,0.0,533.3261316676394
2025-01-15 01:20:00,80.0,709.0199858248427,220,489.0199858248427,0.0,338.55229787873725,56.42538297978954,94.04230496631591,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-374.10635246866786,45.07229210693499,730.1711321323468,GRID_CONNECTED,True,50.0,1.0,-374.10635246866786,False,False,1015.4003291230013,0.0,0.0,0.0,565.8288678676535
2025-01-15 01:25:00,85.0,701.3265989376938,220,481.3265989376938,0.0,333.22610695686495,55.537684492810826,92.56280748801804,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-366.41296558151896,43.107210192810875,698.3368051235361,GRID_CONNECTED,True,50.0,1.0,-366.41296558151896,False,False,1073.8442123678092,0.0,0.0,0.0,597.6631948764641
2025-01-15 01:30:00,90.0,719.3288529982942,220,499.3288529982942,0.0,345.68920592189596,57.614867653649334,96.02477942274888,0.0,0,0.0,OFF,0.0,OFF,334.91363335617484,-384.4152196421194,41.04558173915095,664.9384241742453,GRID_CONNECTED,True,50.0,1.0,-384.4152196421194,False,False,1133.7882834510003,0.0,0.0,0.0,631.061575825755
2025-01-15 01:35:00,95.0,735.0310331069596,220,515.0310331069596,0.0,356.5599459971259,59.42665766618765,99.04442944364608,0.0,0,0.0,OFF,0.0,OFF,335.0310331069596,-400.0,38.90037171798762,630.1860218313994,GRID_CONNECTED,True,50.0,1.0,-400.0,False,False,1195.040869543247,0.0,0.0,0.0,665.8139781686008
2025-01-15 01:40:00,100.0,733.3091764769289,220,513.3091764769289,0.0,355.3678914071046,59.2279819011841,98.71330316864017,0.0,0,0.0,OFF,0.0,OFF,335.0310331069596,-398.27814336996926,36.76439605706867,595.5832161245124,GRID_CONNECTED,True,50.0,1.0,-398.27814336996926,False,False,1256.1499675829912,0.0,0.0,0.0,700.4167838754878
2025-01-15 01:45:00,105.0,702.08114330778,220,482.08114330778005,0.0,333.7484838284631,55.62474730474385,92.70791217457308,0.0,0,0.0,OFF,0.0,OFF,335.0310331069596,-367.0501102008204,34.795897120388915,563.6935333503004,GRID_CONNECTED,True,50.0,1.0,-367.0501102008204,False,False,1314.6567295253062,0.0,0.0,0.0,732.3064666496998
2025-01-15 01:50:00,110.0,740.5760569997555,220,520.5760569997555,0.0,360.3988086921384,60.0664681153564,100.11078019226068,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-400.0,32.65068709922559,528.9411310074546,GRID_CONNECTED,True,50.0,1.0,-400.0,False,False,1376.3714009419525,0.0,0.0,0.0,767.0588689925456
2025-01-15 01:55:00,115.0,701.8041194205755,220,481.8041194205755,0.0,333.55669806039845,55.592783010066405,92.65463835011067,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-361.22806242082004,30.71341195064921,497.5572736005172,GRID_CONNECTED,True,50.0,1.0,-361.22806242082004,False,False,1434.8550775603337,0.0,0.0,0.0,798.442726399483
2025-01-15 02:00:00,120.0,733.449582397999,220,513.449582397999,0.0,355.465095506307,59.24418258438451,98.74030430730751,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-392.8735253982436,28.606421391314026,463.4240265392872,GRID_CONNECTED,True,50.0,1.0,-392.8735253982436,False,False,1495.9758760935003,0.0,0.0,0.0,832.575973460713
2025-01-15 02:05:00,125.0,722.065115281571,220,502.065115281571,0.0,347.58354134877993,57.93059022479666,96.55098370799443,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-381.4890582818156,26.560486014338252,430.27987343227966,GRID_CONNECTED,True,50.0,1.0,-381.4890582818156,False,False,1556.1479690336312,0.0,0.0,0.0,865.7201265677205
2025-01-15 02:10:00,130.0,701.5903836178866,220,481.5903836178866,0.0,333.4087271200753,55.56812118667922,92.61353531113204,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-361.0143266181311,24.62435713622639,398.91458560686755,GRID_CONNECTED,True,50.0,1.0,-361.0143266181311,False,False,1614.6138343351217,0.0,0.0,0.0,897.0854143931326
2025-01-15 02:15:00,135.0,711.9931698151834,220,491.99316981518336,0.0,340.61065602589616,56.768442670982694,94.6140711183045,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-371.4171128154279,22.632437855118383,366.6454932529178,GRID_CONNECTED,True,50.0,1.0,-371.4171128154279,False,False,1673.946598486387,0.0,0.0,0.0,929.3545067470824
2025-01-15 02:20:00,140.0,725.7560890623124,220,505.7560890623124,0.0,350.1388308892932,58.3564718148822,97.260786358137,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-385.18003206255696,20.566707693286865,333.1806646312472,GRID_CONNECTED,True,50.0,1.0,-385.18003206255696,False,False,1734.4262725749131,0.0,0.0,0.0,962.819335368753
2025-01-15 02:25:00,145.0,730.7437203069416,220,510.74372030694155,0.0,353.59180636634414,58.93196772772403,98.21994621287338,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-390.1676633071861,18.474228740135736,299.2825055901989,GRID_CONNECTED,True,50.0,1.0,-390.1676633071861,False,False,1795.3215826004916,0.0,0.0,0.0,996.7174944098012
2025-01-15 02:30:00,150.0,714.096530519542,220,494.09653051954194,0.0,342.06682882122135,57.01113813687022,95.01856356145038,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-373.5204735197865,16.47102908287495,266.8306711425742,GRID_CONNECTED,True,50.0,1.0,-373.5204735197865,False,False,1854.8296268104534,0.0,0.0,0.0,1029.169328857426
2025-01-15 02:35:00,155.0,705.9276197224991,220,485.9276197224991,0.0,336.41142903865324,56.068571506442204,93.44761917740368,0.0,0,0.0,OFF,0.0,OFF,340.57605699975545,-365.35156272274367,14.511639498873677,235.08855988175358,GRID_CONNECTED,True,50.0,1.0,-365.35156272274367,False,False,1913.656928453995,0.0,0.0,0.0,1060.9114401182467
2025-01-15 02:40:00,160.0,712.8781297054171,220,492.8781297054171,0.0,341.22332056528876,56.870553427548124,94.78425571258022,0.0,0,0.0,OFF,0.0,OFF,420.52389017840284,-292.3542395270143,12.943736387966345,209.6885294850548,GRID_CONNECTED,True,50.0,1.0,-292.3542395270143,False,False,1973.0634392627799,0.0,0.0,0.0,1086.3114705149455
2025-01-15 02:45:00,165.0,712.7207894005558,220,492.72078940055576,0.0,341.1143926619232,56.85239877698721,94.75399796164534,0.0,0,0.0,OFF,0.0,OFF,521.9666714603366,-190.75411794021915,11.920717274507526,193.11561984702192,GRID_CONNECTED,True,50.0,1.0,-190.7541179402192,False,False,2032.4568383794929,0.0,0.0,0.0,1102.8843801529783
2025-01-15 02:50:00,170.0,731.4747766835169,220,511.4747766835169,0.0,354.09792231935785,59.01632038655964,98.3605339775994,0.0,0,0.0,OFF,0.0,OFF,607.0122972954292,-124.46247938808769,11.253221879402128,182.30219444631447,GRID_CONNECTED,True,50.0,1.0,-124.46247938808767,False,False,2093.413069769786,0.0,0.0,0.0,1113.6978055536858
2025-01-15 02:55:00,175.0,730.3122346692162,220,510.3122346692162,0.0,353.2930855402266,58.8821809233711,98.1369682056185,0.0,0,0.0,OFF,0.0,OFF,649.1034568839583,-81.20877778525788,10.817697169623727,175.24669414790438,GRID_CONNECTED,True,50.0,1.0,-81.2087777852579,False,False,2154.2724226588875,0.0,0.0,0.0,1120.753305852096
2025-01-15 03:00:00,180.0,722.8237795350265,220,502.82377953502646,0.0,348.108770447326,58.018128407887666,96.69688067981278,0.0,0,0.0,OFF,0.0,OFF,669.837002943409,-52.986776591617534,10.533527759290028,170.64314970049844,GRID_CONNECTED,True,50.0,1.0,-52.98677659161751,False,False,2214.50773762014,0.0,0.0,0.0,1125.356850299502
2025-01-15 03:05:00,185.0,703.566902515835,220,483.56690251583495,0.0,334.7770863571165,55.79618105951942,92.99363509919904,0.0,0,0.0,OFF,0.0,OFF,669.837002943409,-33.72989957242601,10.352633462851028,167.71266209818663,GRID_CONNECTED,True,50.0,1.0,-33.72989957242601,False,False,2273.1383128297925,0.0,0.0,0.0,1128.2873379018138
2025-01-15 03:10:00,190.0,730.4645150184037,220,510.46451501840374,0.0,353.39851039735646,58.89975173289274,98.16625288815457,0.0,0,0.0,OFF,0.0,OFF,707.6138666256571,-22.850648392746596,10.230084863045526,165.72737478133755,GRID_CONNECTED,True,50.0,1.0,-22.85064839274662,False,False,2334.010355747993,0.0,0.0,0.0,1130.2726252186628
2025-01-15 03:15:00,195.0,710.1346538056823,220,490.1346538056823,0.0,339.32399109624157,56.55399851604027,94.25666419340044,0.0,0,0.0,OFF,0.0,OFF,687.2840054129357,-22.850648392746596,10.230084863045526,165.72737478133755,GRID_CONNECTED,True,50.0,1.0,-22.85064839274662,False,False,2393.1882435651332,0.0,0.0,0.0,1130.2726252186628
2025-01-15 03:20:00,200.0,723.804738135092,220,503.80473813509195,0.0,348.7878956319867,58.13131593866446,96.88552656444077,0.0,0,0.0,OFF,0.0,OFF,708.8952390097419,-14.909499125350107,10.150124845709959,164.43202250050135,GRID_CONNECTED,True,50.0,1.0,-14.909499125350067,False,False,2453.505305076391,0.0,0.0,0.0,1131.567977499499
2025-01-15 03:25:00,205.0,726.4654056238188,220,506.4654056238188,0.0,350.62989620110534,58.43831603351755,97.39719338919592,0.0,0,0.0,OFF,0.0,OFF,716.7373156218134,-9.728090002005336,10.097952855312258,163.58683625605858,GRID_CONNECTED,True,50.0,1.0,-9.728090002005388,False,False,2514.044088878376,0.0,0.0,0.0,1132.4131637439418
2025-01-15 03:30:00,210.0,734.5778674542785,220,514.5778674542785,0.0,356.24621592988507,59.374369321647514,98.95728220274586,0.0,0,0.0,OFF,0.0,OFF,728.2305224300442,-6.3473450242343,10.063911884927837,163.03537253583096,GRID_CONNECTED,True,50.0,1.0,-6.347345024234301,False,False,2575.2589111662323,0.0,0.0,0.0,1132.9646274641696
2025-01-15 03:35:00,215.0,701.4231732505203,220,481.42317325052034,0.0,333.2929660965141,55.548827682752346,92.58137947125391,0.0,0,0.0,OFF,0.0,OFF,695.075828226286,-6.3473450242343,10.063911884927837,163.03537253583096,GRID_CONNECTED,True,50.0,1.0,-6.347345024234301,False,False,2633.7108422704423,0.0,0.0,0.0,1132.9646274641696
2025-01-15 03:40:00,220.0,705.02617757618,220,485.02617757618,0.0,335.78735370658615,55.96455895109769,93.27426491849616,0.0,0,0.0,OFF,0.0,OFF,698.6788325519457,-6.3473450242343,10.063911884927837,163.03537253583096,GRID_CONNECTED,True,50.0,1.0,-6.347345024234301,False,False,2692.463023735124,0.0,0.0,0.0,1132.9646274641696
2025-01-15 03:45:00,225.0,725.1718042936599,220,505.1718042936599,0.0,349.73432604945685,58.28905434157614,97.1484239026269,0.0,0,0.0,OFF,0.0,OFF,721.030314150336,-4.141490143323827,10.041700969532819,162.67555570643165,GRID_CONNECTED,True,50.0,1.0,-4.141490143323836,False,False,2752.8940074262623,0.0,0.0,0.0,1133.3244442935688
2025-01-15 03:50:00,230.0,721.6295757206592,220,501.6295757206592,0.0,347.28201396045637,57.880335660076064,96.46722610012677,0.0,0,0.0,OFF,0.0,OFF,717.4880855773354,-4.141490143323827,10.041700969532819,162.67555570643165,GRID_CONNECTED,True,50.0,1.0,-4.141490143323836,False,False,2813.029805402984,0.0,0.0,0.0,1133.3244442935688
2025-01-15 03:55:00,235.0,708.6244649620991,220,488.62446496209907,0.0,338.27847574299165,56.37974595716528,93.96624326194213,0.0,0,0.0,OFF,0.0,OFF,704.4829748187752,-4.141490143323827,10.041700969532819,162.67555570643165,GRID_CONNECTED,True,50.0,1.0,-4.141490143323836,False,False,2872.0818441498254,0.0,0.0,0.0,1133.3244442935688
2025-01-15 04:00:00,240.0,715.8944515528628,220,495.89445155286285,0.0,343.3115433827512,57.21859056379187,95.36431760631979,0.0,0,0.0,OFF,0.0,OFF,713.1922287271361,-2.7022228257266705,10.027208880819904,162.44078386928246,GRID_CONNECTED,True,50.0,1.0,-2.7022228257267216,False,False,2931.739715112564,0.0,0.0,0.0,1133.559216130718
2025-01-15 04:05:00,245.0,718.6518174197655,220,498.6518174197655,0.0,345.22048898291456,57.5367481638191,95.89458027303182,0.0,0,0.0,OFF,0.0,OFF,715.9495945940388,-2.7022228257266705,10.027208880819904,162.44078386928246,GRID_CONNECTED,True,50.0,1.0,-2.7022228257267216,False,False,2991.6273665642116,0.0,0.0,0.0,1133.559216130718
2025-01-15 04:10:00,250.0,730.4430422249671,220,510.44304222496714,0.0,353.3836446172849,58.89727410288082,98.16212350480137,0.0,0,0.0,OFF,0.0,OFF,728.6799067478373,-1.7631354771297807,10.017753141084386,162.28760088556706,GRID_CONNECTED,True,50.0,1.0,-1.763135477129822,False,False,3052.4976200829587,0.0,0.0,0.0,1133.7123991144333
2025-01-15 04:15:00,255.0,729.290479652415,220,509.290479652415,0.0,352.58571668244116,58.76428611374019,97.94047685623364,0.0,0,0.0,OFF,0.0,OFF,727.5273441752852,-1.7631354771297807,10.017753141084386,162.28760088556706,GRID_CONNECTED,True,50.0,1.0,-1.763135477129822,False,False,3113.27182672066,0.0,0.0,0.0,1133.7123991144333
2025-01-15 04:20:00,260.0,727.552836959469,220,507.552836959469,0.0,351.3827332796324,58.563788879938734,97.60631479989789,0.0,0,0.0,OFF,0.0,OFF,725.7897014823392,-1.7631354771297807,10.017753141084386,162.28760088556706,GRID_CONNECTED,True,50.0,1.0,-1.763135477129822,False,False,3173.901229800616,0.0,0.0,0.0,1133.7123991144333
2025-01-15 04:25:00,265.0,718.5276951243274,220,498.52769512432735,0.0,345.13455816299586,57.52242636049931,95.87071060083218,0.0,0,0.0,OFF,0.0,OFF,716.7645596471975,-1.7631354771297807,10.017753141084386,162.28760088556706,GRID_CONNECTED,True,50.0,1.0,-1.763135477129822,False,False,3233.778537727643,0.0,0.0,0.0,1133.7123991144333
2025-01-15 04:30:00,270.0,735.1670808635724,220,515.1670808635724,0.0,356.65413290555017,59.44235548425836,99.07059247376392,0.0,0,0.0,OFF,0.0,OFF,734.0166773213042,-1.1504035422682037,10.011583498066248,162.18765266867322,GRID_CONNECTED,True,50.0,1.0,-1.1504035422682364,False,False,3295.042461132941,0.0,0.0,0.0,1133.8123473313271
2025-01-15 04:35:00,275.0,714.9723653395042,220,494.9723653395042,0.0,342.67317600427214,57.112196000712025,95.18699333452004,0.0,0,0.0,OFF,0.0,OFF,713.821961797236,-1.1504035422682037,10.011583498066248,162.18765266867322,GRID_CONNECTED,True,50.0,1.0,-1.1504035422682364,False,False,3354.6234915778996,0.0,0.0,0.0,1133.8123473313271
2025-01-15 04:40:00,280.0,717.5415656174367,220,497.54156561743673,0.0,344.4518531197639,57.40864218662731,95.68107031104553,0.0,0,0.0,OFF,0.0,OFF,716.3911620751685,-1.1504035422682037,10.011583498066248,162.18765266867322,GRID_CONNECTED,True,50.0,1.0,-1.1504035422682364,False,False,3414.418622046019,0.0,0.0,0.0,1133.8123473313271
2025-01-15 04:45:00,285.0,723.5902897006486,220,503.59028970064855,0.0,348.6394313312182,58.10657188853637,96.84428648089394,0.0,0,0.0,OFF,0.0,OFF,722.4398861583803,-1.1504035422682037,10.011583498066248,162.18765266867322,GRID_CONNECTED,True,50.0,1.0,-1.1504035422682364,False,False,3474.7178128544065,0.0,0.0,0.0,1133.8123473313271
2025-01-15 04:50:00,290.0,740.1207476207313,220,520.1207476207313,0.0,360.0835945066601,60.01393241777669,100.02322069629447,0.0,0,0.0,OFF,0.0,OFF,739.3701369460384,-0.7506106746928509,10.00755795421289,162.1224388582488,GRID_CONNECTED,True,50.0,1.0,-0.7506106746928936,False,False,3536.394541822801,0.0,0.0,0.0,1133.8775611417516
2025-01-15 04:55:00,295.0,718.8909994591152,220,498.89099945911516,0.0,345.3860765486182,57.56434609143636,95.94057681906061,0.0,0,0.0,OFF,0.0,OFF,718.1403887844223,-0.7506106746928509,10.00755795421289,162.1224388582488,GRID_CONNECTED,True,50.0,1.0,-0.7506106746928936,False,False,3596.3021251110604,0.0,0.0,0.0,1133.8775611417516
2025-01-15 05:00:00,300.0,722.4984213501666,220,502.4984213501666,0.0,347.8835224731923,57.980587078865376,96.63431179810897,0.0,0,0.0,OFF,0.0,OFF,721.7478106754737,-0.7506106746928509,10.00755795421289,162.1224388582488,GRID_CONNECTED,True,50.0,1.0,-0.7506106746928936,False,False,3656.510326890241,0.0,0.0,0.0,1133.8775611417516
2025-01-15 05:05:00,305.0,740.7421264092359,220,520.7421264092359,0.0,360.51377982177866,60.085629970296445,100.14271661716074,0.0,0,0.0,OFF,0.0,OFF,740.2523709762406,-0.48975543299529106,10.004931383555938,162.0798884136062,GRID_CONNECTED,True,50.0,1.0,-0.4897554329952527,False,False,3718.2388374243437,0.0,0.0,0.0,1133.9201115863941
2025-01-15 05:10:00,310.0,726.3926874156839,220,506.3926874156839,0.0,350.5795528262427,58.42992547104045,97.38320911840074,0.0,0,0.0,OFF,0.0,OFF,725.9029319826886,-0.48975543299529106,10.004931383555938,162.0798884136062,GRID_CONNECTED,True,50.0,1.0,-0.4897554329952527,False,False,3778.771561375651,0.0,0.0,0.0,1133.9201115863941
2025-01-15 05:15:00,315.0,731.7735321230068,220,511.7735321230068,0.0,354.3047530082355,59.05079216803925,98.41798694673209,0.0,0,0.0,OFF,0.0,OFF,731.2837766900116,-0.48975543299529106,10.004931383555938,162.0798884136062,GRID_CONNECTED,True,50.0,1.0,-0.4897554329952527,False,False,3839.7526890525683,0.0,0.0,0.0,1133.9201115863941
2025-01-15 05:20:00,320.0,741.3897403048622,220,521.3897403048622,0.0,360.9621279033662,60.16035465056103,100.26725775093506,0.0,0,0.0,OFF,0.0,OFF,741.0701866504374,-0.3195536544247915,10.00321760930151,162.05212527068446,GRID_CONNECTED,True,50.0,1.0,-0.31955365442479433,False,False,3901.5351674113067,0.0,0.0,0.0,1133.9478747293158
2025-01-15 05:25:00,325.0,739.2809255787088,220,519.2809255787088,0.0,359.5021792467984,59.917029874466394,99.86171645744399,0.0,0,0.0,OFF,0.0,OFF,738.961371924284,-0.3195536544247915,10.00321760930151,162.05212527068446,GRID_CONNECTED,True,50.0,1.0,-0.31955365442479433,False,False,3963.1419112095323,0.0,0.0,0.0,1133.9478747293158
2025-01-15 05:30:00,330.0,733.2928807037601,220,513.2928807037601,0.0,355.3566097179878,59.22610161966463,98.71016936610772,0.0,0,0.0,OFF,0.0,OFF,732.9733270493354,-0.3195536544247915,10.00321760930151,162.05212527068446,GRID_CONNECTED,True,50.0,1.0,-0.31955365442479433,False,False,4024.249651268179,0.0,0.0,0.0,1133.9478747293158
2025-01-15 05:35:00,335.0,726.597707836074,220,506.59770783607405,0.0,350.72149004035896,58.45358167339316,97.42263612232193,0.0,0,0.0,OFF,0.0,OFF,726.2781541816493,-0.3195536544247915,10.00321760930151,162.05212527068446,GRID_CONNECTED,True,50.0,1.0,-0.31955365442479433,False,False,4084.7994602545186,0.0,0.0,0.0,1133.9478747293158
2025-01-15 05:40:00,340.0,698.8869047779282,220,478.8869047779282,0.0,331.53708792318105,55.256181320530175,92.09363553421696,0.0,0,0.0,OFF,0.0,OFF,698.5673511235034,-0.3195536544247915,10.00321760930151,162.05212527068446,GRID_CONNECTED,True,50.0,1.0,-0.31955365442479433,False,False,4143.04003565268,0.0,0.0,0.0,1133.9478747293158
2025-01-15 05:45:00,345.0,721.5445337948219,220,501.54453379482186,0.0,347.2231387810305,57.870523130171755,96.4508718836196,0.0,0,0.0,OFF,0.0,OFF,721.336032712084,-0.208501082737844,10.002099412771228,162.0340104868939,GRID_CONNECTED,True,50.0,1.0,-0.20850108273782553,False,False,4203.168746802248,0.0,0.0,0.0,1133.9659895131063
2025-01-15 05:50:00,350.0,708.4392801040553,220,488.43928010405534,0.0,338.15027084126905,56.358378473544846,93.9306307892414,0.0,0,0.0,OFF,0.0,OFF,708.2307790213175,-0.208501082737844,10.002099412771228,162.0340104868939,GRID_CONNECTED,True,50.0,1.0,-0.20850108273782553,False,False,4262.205353477586,0.0,0.0,0.0,1133.9659895131063
2025-01-15 05:55:00,355.0,699.9063976877029,220,479.9063976877029,0.0,332.2428907068712,55.37381511781187,92.28969186301978,0.0,0,0.0,OFF,0.0,OFF,699.6978966049651,-0.208501082737844,10.002099412771228,162.0340104868939,GRID_CONNECTED,True,50.0,1.0,-0.20850108273782553,False,False,4320.530886618228,0.0,0.0,0.0,1133.9659895131063
2025-01-15 06:00:00,360.0,663.2708473702991,220,443.27084737029907,0.0,306.879817410207,51.14663623503451,85.2443937250575,2.2046468805129304e-30,0,0.0,OFF,0.0,OFF,663.0623462875612,-0.208501082737844,10.002099412771228,162.0340104868939,GRID_CONNECTED,True,50.0,1.0,-0.20850108273782553,False,False,4375.8034572324195,1.8372057337607753e-31,0.0,0.0,1133.9659895131063
2025-01-15 06:05:00,365.0,639.9188992120182,220,419.91889921201823,0.0,290.7130840698588,48.452180678309794,80.75363446384965,0.27980919223794687,0,0.0,OFF,0.0,OFF,639.4305889370424,-0.208501082737844,10.002099412771228,162.0340104868939,GRID_CONNECTED,True,50.0,1.0,-0.20850108273782553,False,False,4429.130032166754,0.02331743268649557,0.0,0.0,1133.9659895131063
2025-01-15 06:10:00,370.0,652.1585314280853,220,432.1585314280853,0.0,299.1866756040591,49.864445934009844,83.1074098900164,1.1185403659051008,0,0.0,OFF,0.0,OFF,650.9039491146046,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4483.476576452428,0.11652912984525396,0.0,0.0,1133.9778089743504
2025-01-15 06:15:00,375.0,650.4522080815188,220,430.45220808151885,0.0,298.0053748256669,49.66756247094448,82.77927078490747,2.5141068838954115,0,0.0,OFF,0.0,OFF,647.8020592500478,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4537.680927125888,0.3260380368365382,0.0,0.0,1133.9778089743504
2025-01-15 06:20:00,380.0,646.9387141744326,220,426.93871417443256,0.0,295.57295596691483,49.26215932781914,82.10359887969857,4.463039576763662,0,0.0,OFF,0.0,OFF,642.3396326500933,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4591.592486640424,0.6979580015668434,0.0,0.0,1133.9778089743504
2025-01-15 06:25:00,385.0,643.419346699589,220,423.419346699589,0.0,293.1364707920232,48.8560784653372,81.42679744222866,6.960499531086048,0,0.0,OFF,0.0,OFF,636.3228052209274,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4645.210765532056,1.2779996291573474,0.0,0.0,1133.9778089743504
2025-01-15 06:30:00,390.0,651.4548060485693,220,431.45480604856925,0.0,298.69948111054794,49.783246851757994,82.97207808626332,10.000295893049083,0,0.0,OFF,0.0,OFF,641.3184682079446,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4699.498666036104,2.111357620244771,0.0,0.0,1133.9778089743504
2025-01-15 06:35:00,395.0,664.1507528087144,220,444.1507528087144,0.0,307.48898271372536,51.24816378562089,85.41360630936815,13.574908587983403,0,0.0,OFF,0.0,OFF,650.4398022731555,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4754.844562103496,3.2426000025767214,0.0,0.0,1133.9778089743504
2025-01-15 06:40:00,400.0,648.4320227126884,220,428.4320227126884,0.0,296.6067849549381,49.434464159156356,82.39077359859392,17.675515829372877,0,0.0,OFF,0.0,OFF,630.62046493574,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4808.88056399622,4.715559655024461,0.0,0.0,1133.9778089743504
2025-01-15 06:45:00,405.0,644.5726452827549,220,424.57264528275493,0.0,293.9349082726765,48.98915137877942,81.64858563129903,22.292026264559293,0,0.0,OFF,0.0,OFF,622.1445770706201,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4862.594951103117,6.573228510404402,0.0,0.0,1133.9778089743504
2025-01-15 06:50:00,410.0,640.8873279702302,220,420.8873279702302,0.0,291.3835347486209,48.563922458103484,80.93987076350581,27.41311557910608,0,0.0,OFF,0.0,OFF,613.3381704435486,-0.13604194757558474,10.001369816398133,162.02219102564976,GRID_CONNECTED,True,50.0,1.0,-0.13604194757556343,False,False,4916.002228433969,8.857654808663241,0.0,0.0,1133.9778089743504
2025-01-15 06:55:00,415.0,661.5253871523682,220,441.52538715236824,0.0,305.6714218747165,50.945236979119414,84.90872829853235,33.02626735775709,0,0.0,OFF,0.0,OFF,628.4103556920121,-0.08876410259905043,10.000893772292095,162.01447911113195,GRID_CONNECTED,True,50.0,1.0,-0.08876410259904333,False,False,4971.12934403,11.609843755142998,0.0,0.0,1133.9855208888682
2025-01-15 07:00:00,420.0,639.3193675695501,220,419.3193675695501,0.0,290.2980237019962,48.3830039503327,80.63833991722117,39.11781797729035,0,0.0,OFF,0.0,OFF,600.1127854896607,-0.08876410259905043,10.000893772292095,162.01447911113195,GRID_CONNECTED,True,50.0,1.0,-0.08876410259904333,False,False,5024.405957994129,14.869661919917194,0.0,0.0,1133.9855208888682
2025-01-15 07:05:00,425.0,646.2206480429973,220,426.22064804299725,0.0,295.07583326053657,49.179305543422764,81.96550923903794,45.673005285477025,0,0.0,OFF,0.0,OFF,600.4588786549211,-0.08876410259905043,10.000893772292095,162.01447911113195,GRID_CONNECTED,True,50.0,1.0,-0.08876410259904333,False,False,5078.257678664379,18.675745693706947,0.0,0.0,1133.9855208888682
2025-01-15 07:10:00,430.0,642.7853359820057,220,422.7853359820057,0.0,292.69754029523466,48.78292338253912,81.30487230423185,52.67602080095412,0,0.0,OFF,0.0,OFF,590.0205510784525,-0.08876410259905043,10.000893772292095,162.01447911113195,GRID_CONNECTED,True,50.0,1.0,-0.08876410259904333,False,False,5131.8231233295455,23.06541409378646,0.0,0.0,1133.9855208888682
2025-01-15 07:15:00,435.0,640.7175177101299,220,420.71751771012987,0.0,291.2659737993207,48.54432896655345,80.90721494425574,60.11006515123521,0,0.0,OFF,0.0,OFF,580.5186884562956,-0.08876410259905043,10.000893772292095,162.01447911113195,GRID_CONNECTED,True,50.0,1.0,-0.08876410259904333,False,False,5185.216249805389,28.074586189722726,0.0,0.0,1133.9855208888682
2025-01-15 07:20:00,440.0,632.291760797483,220,412.291760797483,0.0,285.4327574751805,47.57212624586342,79.28687707643903,67.9574064504345,0,0.0,OFF,0.0,OFF,564.2455902444494,-0.08876410259905043,10.000893772292095,162.01447911113195,GRID_CONNECTED,True,50.0,1.0,-0.08876410259904333,False,False,5237.9072298718465,33.7377033939256,0.0,0.0,1133.9855208888682
2025-01-15 07:25:00,445.0,669.2266215168987,220,449.2266215168987,0.0,311.00304566554524,51.833840944257545,86.3897349070959,76.19944130466449,0,0.0,OFF,0.0,OFF,592.9692637677065,-0.05791644452773994,10.000583164949118,162.00944727217572,GRID_CONNECTED,True,50.0,1.0,-0.0579164445277911,False,False,5293.676114998255,40.08765683598097,0.0,0.0,1133.9905527278245
2025-01-15 07:30:00,450.0,630.6758771213262,220,410.67587712132615,0.0,284.3140687763027,47.385678129383784,78.97613021563964,84.81675812157854,0,0.0,OFF,0.0,OFF,545.8012025552198,-0.05791644452773994,10.000583164949118,162.00944727217572,GRID_CONNECTED,True,50.0,1.0,-0.0579164445277911,False,False,5346.232438091699,47.155720012779184,0.0,0.0,1133.9905527278245
2025-01-15 07:35:00,455.0,667.9593028842702,220,447.9593028842702,0.0,310.1256712275717,51.68761187126195,86.14601978543658,93.78920239123207,0,0.0,OFF,0.0,OFF,574.1323114043353,-0.03778908870285562,10.000380501119679,162.0061641181388,GRID_CONNECTED,True,50.0,1.0,-0.03778908870287978,False,False,5401.895713332055,54.97148687871519,0.0,0.0,1133.9938358818615
2025-01-15 07:40:00,460.0,666.3022259901014,220,446.3022259901014,0.0,308.9784641469933,51.49641069116554,85.82735115194258,103.09594359839016,0,0.0,OFF,0.0,OFF,563.1684933030084,-0.03778908870285562,10.000380501119679,162.0061641181388,GRID_CONNECTED,True,50.0,1.0,-0.03778908870287978,False,False,5457.420898831229,63.562815511914366,0.0,0.0,1133.9938358818615
2025-01-15 07:45:00,465.0,634.722194636698,220,414.72219463669796,0.0,287.115365517714,47.852560919618995,79.754268199365,112.71554342164939,0,0.0,OFF,0.0,OFF,521.9688621263457,-0.03778908870285562,10.000380501119679,162.0061641181388,GRID_CONNECTED,True,50.0,1.0,-0.03778908870287978,False,False,5510.314415050954,72.95577746371848,0.0,0.0,1133.9938358818615
2025-01-15 07:50:00,470.0,665.8953193112482,220,445.89531931124816,0.0,308.6967595231718,51.44945992052863,85.74909986754771,122.62602487229312,0,0.0,OFF,0.0,OFF,543.2446379663999,-0.02465647255519343,10.00024826783965,162.0040219390023,GRID_CONNECTED,True,50.0,1.0,-0.02465647255519343,False,False,5565.8056916602245,83.1746128697429,0.0,0.0,1133.995978060998
2025-01-15 07:55:00,475.0,654.8794284752332,220,434.8794284752332,0.0,301.07037355977684,50.178395593296145,83.63065932216024,132.80494202566356,0,0.0,OFF,0.0,OFF,522.0498299770145,-0.02465647255519343,10.00024826783965,162.0040219390023,GRID_CONNECTED,True,50.0,1.0,-0.02465647255519343,False,False,5620.378977366494,94.24169137188153,0.0,0.0,1133.995978060998
2025-01-15 08:00:00,480.0,841.3981431744282,220,621.3981431744282,0.0,430.19871450537346,71.69978575089557,119.49964291815928,143.22945000000004,0,0.0,OFF,0.0,OFF,698.1526054184188,-0.016087756009322617,10.000161988801127,162.00262421857823,GRID_CONNECTED,True,50.0,1.0,-0.016087756009369514,False,False,5690.495489297697,106.17747887188153,0.0,0.0,1133.997375781422
2025-01-15 08:05:00,485.0,856.767890137922,220,636.767890137922,0.0,440.8393085570229,73.47321809283716,122.45536348806192,153.87637484213386,0,0.0,OFF,0.0,OFF,702.8754275397788,-0.016087756009322617,10.000161988801127,162.00262421857823,GRID_CONNECTED,True,50.0,1.0,-0.016087756009369514,False,False,5761.892813475857,119.00051010872602,0.0,0.0,1133.997375781422
2025-01-15 08:10:00,490.0,835.4274184827154,220,615.4274184827154,0.0,426.06513587264914,71.01085597877486,118.35142663129143,164.72228298609258,0,0.0,OFF,0.0,OFF,670.6890477406135,-0.016087756009322617,10.000161988801127,162.00262421857823,GRID_CONNECTED,True,50.0,1.0,-0.016087756009255827,False,False,5831.511765016084,132.72736702423373,0.0,0.0,1133.997375781422
2025-01-15 08:15:00,495.0,833.9093364856137,220,613.9093364856137,0.0,425.0141560285018,70.83569267141696,118.05948778569496,175.74354995950304,0,0.0,OFF,0.0,OFF,658.1496987701013,-0.016087756009322617,10.000161988801127,162.00262421857823,GRID_CONNECTED,True,50.0,1.0,-0.016087756009369514,False,False,5901.004209723218,147.37266285419233,0.0,0.0,1133.997375781422
2025-01-15 08:20:00,500.0,865.888491820275,220,645.888491820275,0.0,447.1535712601904,74.52559521003174,124.2093253500529,186.91642802359078,0,0.0,OFF,0.0,OFF,678.9615669223712,-0.010496874313004412,10.00010569380121,162.00171223957958,GRID_CONNECTED,True,50.0,1.0,-0.010496874313048465,False,False,5973.161584041574,162.94903185615823,0.0,0.0,1133.9982877604207
2025-01-15 08:25:00,505.0,825.8352973508078,220,605.8352973508078,0.0,419.42443662748224,69.90407277124704,116.50678795207841,198.21711244549803,0,0.0,OFF,0.0,OFF,658.9615669223712,31.343382017061458,10.154753409361556,164.5070052316572,GRID_CONNECTED,True,50.0,1.0,31.343382017061458,False,False,6041.981192154141,179.46712455994972,0.0,0.0,1133.9982877604207
2025-01-15 08:30:00,510.0,837.2486586378003,220,617.2486586378003,0.0,427.32599444155403,71.22099907359234,118.70166512265389,209.62180611642822,0,0.0,OFF,0.0,OFF,658.9702345384335,31.343382017061458,10.154753409361556,164.5070052316572,GRID_CONNECTED,True,50.0,1.0,31.343382017061344,False,False,6111.751913707291,196.9356084029854,0.0,0.0,1133.9982877604207
2025-01-15 08:35:00,515.0,830.1129711190232,220,610.1129711190232,0.0,422.38590308240066,70.39765051373345,117.32941752288907,221.1067822456945,0,0.0,OFF,0.0,OFF,640.3495708903902,31.343382017061458,10.154753409361556,164.5070052316572,GRID_CONNECTED,True,50.0,1.0,31.343382017061458,False,False,6180.927994633877,215.3611735901266,0.0,0.0,1133.9982877604207
2025-01-15 08:40:00,520.0,829.1896590169009,220,609.1896590169009,0.0,421.7466870117006,70.2911145019501,117.15185750325017,232.64844487894732,0,0.0,OFF,0.0,OFF,627.8845961550151,31.343382017061458,10.154753409361556,164.5070052316572,GRID_CONNECTED,True,50.0,1.0,31.343382017061458,False,False,6250.027132885285,234.74854399670556,0.0,0.0,1133.9982877604207
2025-01-15 08:45:00,525.0,852.2967072137241,220,632.2967072137241,0.0,437.7438742248859,72.95731237081431,121.59552061802385,244.22338700853592,0,0.0,OFF,0.0,OFF,639.4167022222496,31.343382017061458,10.154753409361556,164.5070052316572,GRID_CONNECTED,True,50.0,1.0,31.343382017061458,False,False,6321.0518584864285,255.10049291408356,0.0,0.0,1133.9982877604207
2025-01-15 08:50:00,530.0,851.1390225035426,220,631.1390225035426,0.0,436.9424001947603,72.82373336579337,121.37288894298896,255.80844606496635,0,0.0,OFF,0.0,OFF,626.6739584556377,31.343382017061458,10.154753409361556,164.5070052316572,GRID_CONNECTED,True,50.0,1.0,31.343382017061458,False,False,6391.980110361724,276.4178634194974,0.0,0.0,1133.9982877604207
2025-01-15 08:55:00,535.0,846.0944856608398,220,626.0944856608398,0.0,433.4500285344276,72.2416714224046,120.40278570400767,267.3807566006138,0,0.0,OFF,0.0,OFF,610.0571110772876,31.343382017061458,10.154753409361556,164.5070052316572,GRID_CONNECTED,True,50.0,1.0,31.343382017061458,False,False,6462.4879841667935,298.6995931362152,0.0,0.0,1133.9982877604207
2025-01-15 09:00:00,540.0,871.1164294304858,220,651.1164294304858,0.0,450.77291268264406,75.12881878044067,125.21469796740112,278.91780000000006,0,0.0,OFF,0.0,OFF,623.5420114475472,31.343382017061458,10.154753409361556,164.5070052316572,GRID_CONNECTED,True,50.0,1.0,31.343382017061458,False,False,6535.081019952668,321.9427431362152,0.0,0.0,1133.9982877604207
2025-01-15 09:05:00,545.0,847.5102393465974,220,627.5102393465974,0.0,434.43016570149047,72.40502761691508,120.67504602819179,290.3974510749456,0,0.0,OFF,0.0,OFF,603.5420114475472,46.42922317589546,10.383834409474602,168.21811743348854,GRID_CONNECTED,True,50.0,1.0,46.42922317589546,False,False,6605.706873231551,346.142530725794,0.0,0.0,1133.9982877604207
2025-01-15 09:10:00,550.0,861.4480937657412,220,641.4480937657412,0.0,444.07944953012856,74.01324158835476,123.35540264725793,301.79802142751436,0,0.0,OFF,0.0,OFF,606.0792955141224,46.42922317589546,10.383834409474602,168.21811743348854,GRID_CONNECTED,True,50.0,1.0,46.42922317589557,False,False,6677.494214378697,371.29236584475353,0.0,0.0,1133.9982877604207
2025-01-15 09:15:00,555.0,862.7572510305581,220,642.7572510305581,0.0,444.98578917500174,74.16429819583362,123.6071636597227,313.0982994887211,0,0.0,OFF,0.0,OFF,586.0792955141224,36.42034397228531,10.563531769260793,171.12921466202485,GRID_CONNECTED,True,50.0,1.0,36.42034397228531,False,False,6749.390651964576,397.38389080214694,0.0,0.0,1133.9982877604207
2025-01-15 09:20:00,560.0,852.4270694437479,220,632.4270694437479,0.0,437.83412499951777,72.9723541665863,121.62059027764383,324.2775871662699,0,0.0,OFF,0.0,OFF,566.0792955141224,37.92981323664435,10.75067682480983,174.16096456191923,GRID_CONNECTED,True,50.0,1.0,37.92981323664435,False,False,6820.426241084889,424.40702306600275,0.0,0.0,1133.9982877604207
2025-01-15 09:25:00,565.0,831.2239623309406,220,611.2239623309406,0.0,423.15505084449734,70.52584180741621,117.54306967902704,335.31573305994976,0,0.0,OFF,0.0,OFF,546.0792955141224,50.17106624313146,10.998220015187421,178.17116424603623,GRID_CONNECTED,True,50.0,1.0,50.17106624313146,False,False,6889.694904612467,452.35000082099856,0.0,0.0,1133.9982877604207
2025-01-15 09:30:00,570.0,828.7952809486819,220,608.7952809486819,0.0,421.4736560413952,70.24560934023253,117.07601556705423,346.19316222852945,0,0.0,OFF,0.0,OFF,526.0792955141224,43.477176793969875,11.212735668493142,181.64631782958892,GRID_CONNECTED,True,50.0,1.0,43.477176793969875,False,False,6958.761178024857,481.19943100670935,0.0,0.0,1133.9982877604207
2025-01-15 09:35:00,575.0,861.1024174269306,220,641.1024174269306,0.0,443.8401351417212,73.97335585695353,123.28892642825589,356.8909025168774,0,0.0,OFF,0.0,OFF,547.6886917040231,43.477176793969875,11.212735668493142,181.64631782958892,GRID_CONNECTED,True,50.0,1.0,43.477176793969875,False,False,7030.519712810435,510.9403395497825,0.0,0.0,1133.9982877604207
2025-01-15 09:40:00,580.0,846.4730220461792,220,626.4730220461792,0.0,433.71209218581635,72.28534869763605,120.47558116272677,367.3906074764182,0,0.0,OFF,0.0,OFF,527.6886917040231,48.606277134262086,11.452558215932823,185.53144309811174,GRID_CONNECTED,True,50.0,1.0,48.606277134262086,False,False,7101.059131314283,541.5562235061507,0.0,0.0,1133.9982877604207
2025-01-15 09:45:00,585.0,832.3718247022455,220,612.3718247022455,0.0,423.9497247938623,70.65828746564371,117.76381244273952,377.67457593570873,0,0.0,OFF,0.0,OFF,507.6886917040231,52.99144293748634,11.714017097111244,189.76707697320214,GRID_CONNECTED,True,50.0,1.0,52.99144293748634,False,False,7170.4234500394705,573.0291048341264,0.0,0.0,1133.9982877604207
2025-01-15 09:50:00,590.0,844.9374057348772,220,624.9374057348772,0.0,432.6489732010688,72.10816220017814,120.18027033363023,387.72576830072177,0,0.0,OFF,0.0,OFF,487.68869170402303,30.477054269867608,11.864390366252337,192.20312393328786,GRID_CONNECTED,True,50.0,1.0,30.477054269867608,False,False,7240.834900517377,605.3395855258532,0.0,0.0,1133.9982877604207
2025-01-15 09:55:00,595.0,847.8605263811263,220,627.8605263811263,0.0,434.6726721100105,72.44544535166841,120.74240891944737,397.52781968619985,0,0.0,OFF,0.0,OFF,480.80976096479407,30.477054269867608,11.864390366252337,192.20312393328786,GRID_CONNECTED,True,50.0,1.0,30.477054269867608,False,False,7311.489944382471,638.4669038330364,0.0,0.0,1133.9982877604207
2025-01-15 10:00:00,600.0,841.7387281348199,220,621.7387281348199,0.0,430.43450409333684,71.73908401555614,119.56514002592691,407.06505000000004,0,0.0,OFF,0.0,OFF,465.15073240468746,30.477054269867608,11.864390366252337,192.20312393328786,GRID_CONNECTED,True,50.0,1.0,30.477054269867608,False,False,7381.634838393706,672.3889913330364,0.0,0.0,1133.9982877604207
2025-01-15 10:05:00,605.0,859.1669743898829,220,639.1669743898829,0.0,442.5002130391496,73.75003550652494,122.91672584420823,416.32247112156216,0,0.0,OFF,0.0,OFF,473.3215575381883,30.477054269867608,11.864390366252337,192.20312393328786,GRID_CONNECTED,True,50.0,1.0,30.477054269867608,False,False,7453.232086259529,707.0825305931666,0.0,0.0,1133.9982877604207
2025-01-15 10:10:00,610.0,869.379392583807,220,649.379392583807,0.0,449.5703487118664,74.92839145197773,124.88065241996289,425.28579133337314,0,0.0,OFF,0.0,OFF,474.57065552030144,30.477054269867608,11.864390366252337,192.20312393328786,GRID_CONNECTED,True,50.0,1.0,30.477054269867608,False,False,7525.680368974846,742.523013204281,0.0,0.0,1133.9982877604207
2025-01-15 10:15:00,615.0,825.7116311452628,220,605.7116311452628,0.0,419.338821562105,69.88980359368416,116.48300598947361,433.94141718039583,0,0.0,OFF,0.0,OFF,454.5706555203014,62.80044155543442,12.174246680336195,197.22279622144637,GRID_CONNECTED,True,50.0,1.0,62.80044155543442,False,False,7594.489671570284,778.684797969314,0.0,0.0,1133.9982877604207
2025-01-15 10:20:00,620.0,848.6713950573741,220,628.6713950573741,0.0,435.23404273202823,72.5390071220047,120.89834520334118,442.2764529468181,0,0.0,OFF,0.0,OFF,469.1953836659904,62.80044155543442,12.174246680336195,197.22279622144637,GRID_CONNECTED,True,50.0,1.0,62.80044155543442,False,False,7665.212287825066,815.5411690482155,0.0,0.0,1133.9982877604207
2025-01-15 10:25:00,625.0,829.9842034525685,220,609.9842034525685,0.0,422.2967562363936,70.3827927060656,117.30465451010934,450.27869795203657,0,0.0,OFF,0.0,OFF,449.1953836659904,69.48987816545844,12.517108561259105,202.77715869239748,GRID_CONNECTED,True,50.0,1.0,69.48987816545844,False,False,7734.37763811278,853.0643938775519,0.0,0.0,1133.9982877604207
2025-01-15 10:30:00,630.0,872.9982713916517,220,652.9982713916517,0.0,452.0757263480665,75.34595439134442,125.5765906522407,457.9366418784215,0,0.0,OFF,0.0,OFF,484.5515076786886,69.48987816545844,12.517108561259105,202.77715869239748,GRID_CONNECTED,True,50.0,1.0,69.48987816545844,False,False,7807.127494062084,891.2257807007537,0.0,0.0,1133.9982877604207
2025-01-15 10:35:00,635.0,861.3579434115113,220,641.3579434115113,0.0,444.0170377464309,74.00283962440515,123.33806604067526,465.2394583520668,0,0.0,OFF,0.0,OFF,464.5515076786886,68.43302261924407,12.85475593483209,208.24704614427986,GRID_CONNECTED,True,50.0,1.0,68.43302261924407,False,False,7878.90732267971,929.9957355634259,0.0,0.0,1133.9982877604207
2025-01-15 10:40:00,640.0,865.242449068453,220,645.242449068453,0.0,446.70631089354436,74.45105181559073,124.08508635931787,472.1769970043573,0,0.0,OFF,0.0,OFF,444.5515076786886,51.48605561459294,13.108787260477664,212.36235361973814,GRID_CONNECTED,True,50.0,1.0,51.48605561459294,False,False,7951.010860102081,969.3438186471224,0.0,0.0,1133.9982877604207
2025-01-15 10:45:00,645.0,860.4296822509535,220,640.4296822509535,0.0,443.37439540450623,73.89573256741771,123.15955427902952,478.7397742467196,0,0.0,OFF,0.0,OFF,424.55150767868855,42.861599674454624,13.320265666710544,215.7883038007108,GRID_CONNECTED,True,50.0,1.0,42.861599674454624,False,False,8022.713333622994,1009.238799834349,0.0,0.0,1133.9982877604207
2025-01-15 10:50:00,650.0,838.8718518991606,220,618.8718518991606,0.0,428.4497436224958,71.4082906037493,119.01381767291551,484.9189629933796,0,0.0,OFF,0.0,OFF,404.55150767868855,50.59861877290757,13.569918394022471,219.83267798316402,GRID_CONNECTED,True,50.0,1.0,50.59861877290757,False,False,8092.619321281257,1049.6487134171307,0.0,0.0,1133.9982877604207
2025-01-15 10:55:00,655.0,844.7652113587216,220,624.7652113587216,0.0,432.52976170988416,72.08829361831403,120.14715603052338,490.7063815672974,0,0.0,OFF,0.0,OFF,384.5515076786886,30.49267788726445,13.720368749826958,222.26997374719673,GRID_CONNECTED,True,50.0,1.0,30.49267788726445,False,False,8163.016422227817,1090.5409118810721,0.0,0.0,1133.9982877604207
2025-01-15 11:00:00,660.0,843.1683315846115,220,623.1683315846115,0.0,431.42422955857717,71.90403825976286,119.84006376627143,496.09448202270966,0,0.0,OFF,0.0,OFF,377.56652744916624,30.49267788726445,13.720368749826958,222.26997374719673,GRID_CONNECTED,True,50.0,1.0,30.49267788726445,False,False,8233.280449859869,1131.882118716298,0.0,0.0,1133.9982877604207
2025-01-15 11:05:00,665.0,867.9475939276155,220,647.9475939276155,0.0,448.5791034883491,74.76318391472486,124.60530652454142,501.0763381139091,0,0.0,OFF,0.0,OFF,397.3639337009708,30.49267788726445,13.720368749826958,222.26997374719673,GRID_CONNECTED,True,50.0,1.0,30.49267788726445,False,False,8305.609416020503,1173.6384802257903,0.0,0.0,1133.9982877604207
2025-01-15 11:10:00,670.0,847.8945737453313,220,627.8945737453313,0.0,434.6962433621524,72.44937389369207,120.74895648948679,505.6456331340796,0,0.0,OFF,0.0,OFF,377.36393370097085,35.11499308971918,13.893625530485995,225.07673359387312,GRID_CONNECTED,True,50.0,1.0,35.11499308971918,False,False,8376.267297165947,1215.7756163202969,0.0,0.0,1133.9982877604207
2025-01-15 11:15:00,675.0,872.4888459785988,220,652.4888459785988,0.0,451.723047215953,75.28717453599216,125.47862422665361,509.796647840229,0,0.0,OFF,0.0,OFF,397.8071912280889,35.11499308971918,13.893625530485995,225.07673359387312,GRID_CONNECTED,True,50.0,1.0,35.11499308971918,False,False,8448.974700997496,1258.2586703069826,0.0,0.0,1133.9982877604207
2025-01-15 11:20:00,680.0,853.293191752048,220,633.293191752048,0.0,438.4337481360332,73.07229135600554,121.78715226000922,513.5242486706182,0,0.0,OFF,0.0,OFF,377.807191228089,38.03824814665927,14.08130560204293,228.11715075309544,GRID_CONNECTED,True,50.0,1.0,38.03824814665927,False,False,8520.082466976834,1301.0523576962007,0.0,0.0,1133.9982877604207
2025-01-15 11:25:00,685.0,858.2784964717151,220,638.2784964717151,0.0,441.88511294195666,73.64751882365944,122.74586470609907,516.8238764496411,0,0.0,OFF,0.0,OFF,379.49286816873325,38.03824814665927,14.08130560204293,228.11715075309544,GRID_CONNECTED,True,50.0,1.0,38.03824814665927,False,False,8591.605675016142,1344.1210140670041,0.0,0.0,1133.9982877604207
2025-01-15 11:30:00,690.0,849.2641507874421,220,629.2641507874421,0.0,435.64441208361376,72.60740201393563,121.0123366898927,519.6915357619932,0,0.0,OFF,0.0,OFF,367.6108631721081,38.03824814665927,14.08130560204293,228.11715075309544,GRID_CONNECTED,True,50.0,1.0,38.03824814665927,False,False,8662.377687581762,1387.4286420471703,0.0,0.0,1133.9982877604207
