timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,hvac_load_kw,wards_lighting_load_kw,admin_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,gen2_power_kw,gen2_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,gen2_fuel_liters,battery_throughput_kwh
2025-01-15 11:35:00,695.0,830.2877465468106,220,610.2877465468106,0.0,422.50690145548424,70.41781690924738,117.36302818207895,522.1237851632698,0,0.0,OFF,0.0,OFF,347.6108631721081,39.44690178856729,14.275935946790492,231.27016233800597,GRID_CONNECTED,True,50.0,1.0,39.44690178856729,False,False,8731.56833312733,1430.9389574774427,0.0,0.0,1133.9982877604207
2025-01-15 11:40:00,700.0,825.5309866332697,220,605.5309866332697,0.0,419.21375997687903,69.8689599961465,116.44826666024417,524.117728378019,0,0.0,OFF,0.0,OFF,340.8601600438179,39.44690178856729,14.275935946790492,231.27016233800597,GRID_CONNECTED,True,50.0,1.0,39.44690178856729,False,False,8800.362582013437,1474.6154348422776,0.0,0.0,1133.9982877604207
2025-01-15 11:45:00,705.0,852.1504269346058,220,632.1504269346058,0.0,437.6426032624194,72.94043387706989,121.5673897951165,525.6710066188476,0,0.0,OFF,0.0,OFF,365.92632210432544,39.44690178856729,14.275935946790492,231.27016233800597,GRID_CONNECTED,True,50.0,1.0,39.44690178856729,False,False,8871.37511759132,1518.421352060515,0.0,0.0,1133.9982877604207
2025-01-15 11:50:00,710.0,872.025951062296,220,652.025951062296,0.0,451.4025815046665,75.23376358411109,125.38960597351847,526.7817921416142,0,0.0,OFF,0.0,OFF,384.6910607092491,39.44690178856729,14.275935946790492,231.27016233800597,GRID_CONNECTED,True,50.0,1.0,39.44690178856729,False,False,8944.043946846512,1562.3198347389828,0.0,0.0,1133.9982877604207
2025-01-15 11:55:00,715.0,853.4907195885535,220,633.4907195885535,0.0,438.5704981766909,73.09508302944847,121.82513838241414,527.4487831322028,0,0.0,OFF,0.0,OFF,364.6910607092491,38.649124252898446,14.46663007070045,234.35940714534732,GRID_CONNECTED,True,50.0,1.0,38.649124252898446,False,False,9015.16817347889,1606.2738999999997,0.0,0.0,1133.9982877604207
2025-01-15 12:00:00,720.0,832.0061222369927,220,612.0061222369927,0.0,423.6965461640719,70.61609102734532,117.69348504557553,527.6711999999999,0,0.0,OFF,0.0,OFF,344.6910607092491,40.35613847225625,14.66574657383257,237.58509449608763,GRID_CONNECTED,True,50.0,1.0,40.35613847225625,False,False,9084.50201699864,1650.2464999999997,0.0,0.0,1133.9982877604207
2025-01-15 12:05:00,725.0,836.3772871828005,220,616.3772871828005,0.0,426.72273728040034,71.12045621340006,118.5340936890001,527.4487831322028,0,0.0,OFF,0.0,OFF,349.2846425228539,40.35613847225625,14.66574657383257,237.58509449608763,GRID_CONNECTED,True,50.0,1.0,40.35613847225625,False,False,9154.200124263873,1694.2005652610167,0.0,0.0,1133.9982877604207
2025-01-15 12:10:00,730.0,828.8248763740551,220,608.8248763740551,0.0,421.49414518203815,70.24902419700635,117.08170699501059,526.7817921416142,0,0.0,OFF,0.0,OFF,342.3992227046971,40.35613847225625,14.66574657383257,237.58509449608763,GRID_CONNECTED,True,50.0,1.0,40.35613847225625,False,False,9223.26886396171,1738.0990479394845,0.0,0.0,1133.9982877604207
2025-01-15 12:15:00,735.0,837.651181845417,220,617.651181845417,0.0,427.60466435451946,71.26744405908657,118.77907343181096,525.6710066188476,0,0.0,OFF,0.0,OFF,352.3363136988256,40.35613847225625,14.66574657383257,237.58509449608763,GRID_CONNECTED,True,50.0,1.0,40.35613847225625,False,False,9293.073129115495,1781.9049651577218,0.0,0.0,1133.9982877604207
2025-01-15 12:20:00,740.0,871.8270282113673,220,651.8270282113673,0.0,451.26486568479277,75.21081094746546,125.3513515791091,524.117728378019,0,0.0,OFF,0.0,OFF,388.0654383056045,40.35613847225625,14.66574657383257,237.58509449608763,GRID_CONNECTED,True,50.0,1.0,40.35613847225625,False,False,9365.725381466442,1825.5814425225567,0.0,0.0,1133.9982877604207
2025-01-15 12:25:00,745.0,869.9320510051253,220,649.9320510051253,0.0,449.9529583881637,74.99215973136062,124.98693288560104,522.1237851632698,0,0.0,OFF,0.0,OFF,388.16440431411183,40.35613847225625,14.66574657383257,237.58509449608763,GRID_CONNECTED,True,50.0,1.0,40.35613847225625,False,False,9438.219719050203,1869.091757952829,0.0,0.0,1133.9982877604207
2025-01-15 12:30:00,750.0,828.4764797105565,220,608.4764797105565,0.0,421.2529474919237,70.20882458198729,117.01470763664548,519.6915357619932,0,0.0,OFF,0.0,OFF,368.16440431411183,59.37946036554854,14.958723824715692,242.33132596039422,GRID_CONNECTED,True,50.0,1.0,59.37946036554854,False,False,9507.25942569275,1912.3993859329953,0.0,0.0,1133.9982877604207
2025-01-15 12:35:00,755.0,837.1243389703008,220,617.1243389703008,0.0,427.239926979439,71.20665449657317,118.67775749428861,516.8238764496411,0,0.0,OFF,0.0,OFF,379.67992288620815,59.37946036554854,14.958723824715692,242.33132596039422,GRID_CONNECTED,True,50.0,1.0,59.37946036554854,False,False,9577.019787273608,1955.4680423037987,0.0,0.0,1133.9982877604207
2025-01-15 12:40:00,760.0,872.24887533777,220,652.24887533777,0.0,451.55691369537925,75.25948561589654,125.43247602649423,513.5242486706182,0,0.0,OFF,0.0,OFF,418.10408703270025,59.37946036554854,14.958723824715692,242.33132596039422,GRID_CONNECTED,True,50.0,1.0,59.37946036554854,False,False,9649.707193551756,1998.2617296930168,0.0,0.0,1133.9982877604207
2025-01-15 12:45:00,765.0,868.0156046412834,220,648.0156046412834,0.0,448.6261878285808,74.77103130476347,124.61838550793911,509.796647840229,0,0.0,OFF,0.0,OFF,398.1040870327002,39.8851302316458,15.155516381172854,245.51936537500023,GRID_CONNECTED,True,50.0,1.0,39.8851302316458,False,False,9722.041827271863,2040.7447836797026,0.0,0.0,1133.9982877604207
2025-01-15 12:50:00,770.0,873.3265717381015,220,653.3265717381015,0.0,452.3030112033011,75.38383520055018,125.6397253342503,505.6456331340796,0,0.0,OFF,0.0,OFF,407.5660688356677,39.8851302316458,15.155516381172854,245.51936537500023,GRID_CONNECTED,True,50.0,1.0,39.8851302316458,False,False,9794.819041583372,2082.881919774209,0.0,0.0,1133.9982877604207
2025-01-15 12:55:00,775.0,874.5547714083073,220,654.5547714083073,0.0,453.1533032826743,75.52555054711237,125.87591757852064,501.0763381139091,0,0.0,OFF,0.0,OFF,413.36356352604395,39.8851302316458,15.155516381172854,245.51936537500023,GRID_CONNECTED,True,50.0,1.0,39.8851302316458,False,False,9867.698605867397,2124.6382812837014,0.0,0.0,1133.9982877604207
2025-01-15 13:00:00,780.0,854.4565068633219,220,634.4565068633219,0.0,439.2391201361459,73.20652002269098,122.01086670448498,496.09448202270966,0,0.0,OFF,0.0,OFF,393.36356352604395,35.00153868543168,15.328213379724339,248.3170567515343,GRID_CONNECTED,True,50.0,1.0,35.00153868543168,False,False,9938.903314772675,2165.9794881189273,0.0,0.0,1133.9982877604207
2025-01-15 13:05:00,785.0,851.9400264351373,220,631.9400264351373,0.0,437.496941378172,72.916156896362,121.52692816060333,490.7063815672974,0,0.0,OFF,0.0,OFF,396.23518355327155,35.00153868543168,15.328213379724339,248.3170567515343,GRID_CONNECTED,True,50.0,1.0,35.00153868543168,False,False,10009.898316975603,2206.8716865828687,0.0,0.0,1133.9982877604207
2025-01-15 13:10:00,790.0,838.6353568690945,220,618.6353568690945,0.0,428.2860162939885,71.38100271566475,118.96833785944125,484.9189629933796,0,0.0,OFF,0.0,OFF,388.7179325611466,35.00153868543168,15.328213379724339,248.3170567515343,GRID_CONNECTED,True,50.0,1.0,35.00153868543168,False,False,10079.784596714695,2247.28160016565,0.0,0.0,1133.9982877604207
2025-01-15 13:15:00,795.0,853.2399785310892,220,633.2399785310892,0.0,438.39690821383095,73.06615136897182,121.77691894828638,478.7397742467196,0,0.0,OFF,0.0,OFF,409.5017429698012,35.00153868543168,15.328213379724339,248.3170567515343,GRID_CONNECTED,True,50.0,1.0,35.00153868543168,False,False,10150.887928258953,2287.176581352877,0.0,0.0,1133.9982877604207
2025-01-15 13:20:00,800.0,863.2499442251767,220,643.2499442251767,0.0,445.3268844635839,74.22114741059731,123.70191235099553,472.1769970043573,0,0.0,OFF,0.0,OFF,426.0744859062511,35.00153868543168,15.328213379724339,248.3170567515343,GRID_CONNECTED,True,50.0,1.0,35.00153868543168,False,False,10222.825423611052,2326.5246644365734,0.0,0.0,1133.9982877604207
2025-01-15 13:25:00,805.0,850.2331363264827,220,630.2331363264827,0.0,436.3152482260265,72.71920803767108,121.19868006278513,465.2394583520668,0,0.0,OFF,0.0,OFF,419.99521665984764,35.00153868543168,15.328213379724339,248.3170567515343,GRID_CONNECTED,True,50.0,1.0,35.00153868543168,False,False,10293.678184971592,2365.294619299246,0.0,0.0,1133.9982877604207
2025-01-15 13:30:00,810.0,874.8940326478461,220,654.8940326478461,0.0,453.38817644850883,75.56469607475147,125.94116012458578,457.9366418784215,0,0.0,OFF,0.0,OFF,451.9589294548563,35.00153868543168,15.328213379724339,248.3170567515343,GRID_CONNECTED,True,50.0,1.0,35.00153868543168,False,False,10366.58602102558,2403.4560061224474,0.0,0.0,1133.9982877604207
2025-01-15 13:35:00,815.0,842.4439401687276,220,622.4439401687276,0.0,430.9227278091192,71.82045463485319,119.70075772475532,450.27869795203657,0,0.0,OFF,0.0,OFF,431.95892945485633,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,10436.789682706307,2440.979230951784,0.0,0.0,1133.9982877604207
2025-01-15 13:40:00,820.0,851.2481751528819,220,631.2481751528819,0.0,437.0179674135336,72.8363279022556,121.39387983709267,442.2764529468181,0,0.0,OFF,0.0,OFF,448.7654094442291,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,10507.727030635713,2477.8356020306855,0.0,0.0,1133.9982877604207
2025-01-15 13:45:00,825.0,842.2647508500523,220,622.2647508500523,0.0,430.79867366542084,71.7997789442368,119.66629824039468,433.94141718039583,0,0.0,OFF,0.0,OFF,448.11702090782177,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,10577.915759873218,2513.9973867957187,0.0,0.0,1133.9982877604207
2025-01-15 13:50:00,830.0,835.6946060846254,220,615.6946060846254,0.0,426.2501119047407,71.04168531745678,118.40280886242797,425.28579133337314,0,0.0,OFF,0.0,OFF,450.20250198941756,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,10647.556977046937,2549.437869406833,0.0,0.0,1133.9982877604207
2025-01-15 13:55:00,835.0,866.333793862983,220,646.333793862983,0.0,447.4618572897575,74.57697621495959,124.29496035826597,416.32247112156216,0,0.0,OFF,0.0,OFF,489.80500997958615,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,10719.751459868852,2584.1314086669636,0.0,0.0,1133.9982877604207
2025-01-15 14:00:00,840.0,872.3226091790156,220,652.3226091790156,0.0,451.60796020085695,75.26799336680949,125.44665561134916,407.06505000000004,0,0.0,OFF,0.0,OFF,505.0512464171808,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,10792.44501063377,2618.0534961669637,0.0,0.0,1133.9982877604207
2025-01-15 14:05:00,845.0,866.66691042681,220,646.66691042681,0.0,447.69247644933,74.61541274155499,124.359021235925,397.52781968619985,0,0.0,OFF,0.0,OFF,508.9327779787754,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,10864.667253169337,2651.180814474147,0.0,0.0,1133.9982877604207
2025-01-15 14:10:00,850.0,853.6629005834806,220,633.6629005834806,0.0,438.6897004039481,73.11495006732468,121.85825011220781,387.72576830072177,0,0.0,OFF,0.0,OFF,505.73081952092406,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,10935.80582821796,2683.491295165874,0.0,0.0,1133.9982877604207
2025-01-15 14:15:00,855.0,845.4667198966795,220,625.4667198966795,0.0,433.0154214669319,72.16923691115532,120.2820615185922,377.67457593570873,0,0.0,OFF,0.0,OFF,507.585831199136,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,11006.26138820935,2714.9641764938497,0.0,0.0,1133.9982877604207
2025-01-15 14:20:00,860.0,830.9570600312934,220,610.9570600312934,0.0,422.970272329357,70.49504538822616,117.49174231371026,367.3906074764182,0,0.0,OFF,0.0,OFF,503.36013979304045,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,11075.507809878625,2745.580060450218,0.0,0.0,1133.9982877604207
2025-01-15 14:25:00,865.0,837.7285812381859,220,617.7285812381859,0.0,427.65824854951336,71.27637475825223,118.79395793042038,356.8909025168774,0,0.0,OFF,0.0,OFF,520.6313659594738,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,11145.318524981807,2775.320968993291,0.0,0.0,1133.9982877604207
2025-01-15 14:30:00,870.0,862.5638104381343,220,642.5638104381343,0.0,444.8518687648622,74.14197812747703,123.56996354579506,346.19316222852945,0,0.0,OFF,0.0,OFF,556.1643354477701,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,11217.198842518319,2804.170399179002,0.0,0.0,1133.9982877604207
2025-01-15 14:35:00,875.0,872.6922808555753,220,652.6922808555753,0.0,451.8638867461675,75.31064779102792,125.51774631837986,335.31573305994976,0,0.0,OFF,0.0,OFF,577.1702350337908,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.793687238165376,False,False,11289.923199256284,2832.1133769339976,0.0,0.0,1133.9982877604207
2025-01-15 14:40:00,880.0,863.9707644169413,220,643.9707644169413,0.0,445.82591382711314,74.30431897118552,123.84053161864254,324.2775871662699,0,0.0,OFF,0.0,OFF,579.4868644888367,39.79368723816526,15.524554758001747,251.4977870796283,GRID_CONNECTED,True,50.0,1.0,39.79368723816526,False,False,11361.920762957696,2859.1365091978537,0.0,0.0,1133.9982877604207
2025-01-15 14:45:00,885.0,834.5189070119462,220,614.5189070119462,0.0,425.43616639288587,70.90602773214765,118.17671288691274,313.0982994887211,0,0.0,OFF,0.0,OFF,559.4868644888367,38.066256965611615,15.712373024596605,254.540442998465,GRID_CONNECTED,True,50.0,1.0,38.066256965611615,False,False,11431.46400520869,2885.2280341552473,0.0,0.0,1133.9982877604207
2025-01-15 14:50:00,890.0,850.1033455800434,220,630.1033455800434,0.0,436.2253930938763,72.70423218231271,121.17372030385451,301.79802142751436,0,0.0,OFF,0.0,OFF,586.3715811181406,38.066256965611615,15.712373024596605,254.540442998465,GRID_CONNECTED,True,50.0,1.0,38.0662569656115,False,False,11502.305950673694,2910.3778692742067,0.0,0.0,1133.9982877604207
2025-01-15 14:55:00,895.0,872.5659083422373,220,652.5659083422373,0.0,451.7763980830873,75.29606634718122,125.49344391196871,290.3974510749456,0,0.0,OFF,0.0,OFF,620.2347142329033,38.066256965611615,15.712373024596605,254.540442998465,GRID_CONNECTED,True,50.0,1.0,38.066256965611615,False,False,11575.01977636888,2934.5776568637853,0.0,0.0,1133.9982877604207
2025-01-15 15:00:00,900.0,278.91780000000006,220,58.91780000000006,550.7659051663479,58.91780000000006,0.0,0.0,278.91780000000006,0,0.0,STARTING,0.0,STARTING,0.0,38.066256965611615,15.712373024596605,254.540442998465,ISLANDED,False,50.0,1.0,0.0,True,False,11598.26292636888,2957.820806863785,0.0,0.0,1133.9982877604207
2025-01-15 15:05:00,905.0,871.7837653868853,220,651.7837653868853,550.7659051663479,451.2349144986129,75.20581908310216,125.34303180517026,267.3807566006138,0,150.0,RUNNING,150.0,RUNNING,0.0,-304.4030087862716,14.079852062295165,228.09360340918167,ISLANDED,False,49.96418788131926,0.9785127287915572,-304.4030087862716,False,False,11670.911573484453,2980.102536580503,0.0,0.0,1160.445127349704
2025-01-15 15:10:00,910.0,826.0793276824069,220,606.0793276824069,550.7659051663479,419.59338070320473,69.93223011720079,116.55371686200131,255.80844606496635,0,150.0,RUNNING,350.2708816174405,RUNNING,0.0,-70.0,13.704440308591584,222.01193299918364,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,11739.751517457986,3001.4199070859167,3.79746835443038,7.696886445405558,1166.526797759702
2025-01-15 15:15:00,915.0,865.0921592465799,220,645.0921592465799,550.7659051663479,446.60226409378606,74.43371068229769,124.05618447049613,244.22338700853592,0,150.0,RUNNING,400.8687722380439,RUNNING,0.0,-70.0,13.329028554888001,215.93026258918562,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,11811.842530728534,3021.771856003295,7.59493670886076,16.22128217917696,1172.6084681697
2025-01-15 15:20:00,920.0,868.813030952028,220,648.813030952028,550.7659051663479,449.17825219755787,74.8630420329263,124.77173672154385,232.64844487894732,0,150.0,RUNNING,416.1645860730807,RUNNING,0.0,-70.0,12.95361680118442,209.8485921791876,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,11884.243616641203,3041.159226409874,11.39240506329114,24.98542102536866,1178.690138579698
2025-01-15 15:25:00,925.0,862.8318747862606,220,642.8318747862606,550.7659051663479,445.03745177510353,74.17290862918392,123.6215143819732,221.1067822456945,0,150.0,RUNNING,421.72509254056615,RUNNING,0.0,-70.0,12.578205047480836,203.76692176918957,ISLANDED,False,49.991764705882346,0.9950588235294116,-70.0,False,False,11956.146272873391,3059.5847915970153,15.18987341772152,33.83556961320926,1184.771808989696
2025-01-15 15:30:00,930.0,842.739512753583,220,622.739512753583,550.7659051663479,431.1273549832498,71.85455916387497,119.75759860645827,209.62180611642822,0,150.0,RUNNING,423.49590052072654,RUNNING,0.0,-59.621806116428274,12.258451807578792,198.58691928277642,ISLANDED,False,49.99298566986866,0.9957914019211933,-59.621806116428274,False,False,12026.374565602857,3077.053275440051,18.9873417721519,42.71298272093083,1189.951811476109
2025-01-15 15:35:00,935.0,841.7413931169889,220,621.7413931169889,550.7659051663479,430.43634908099233,71.73939151349872,119.56565252249787,198.21711244549803,0,150.0,RUNNING,445.3071682259928,RUNNING,0.0,-48.217112445497946,11.999862225554688,194.39776805398597,ISLANDED,False,49.99432739853583,0.9965964391214941,-48.217112445497946,False,False,12096.51968169594,3093.5713681438424,22.78481012658228,51.92130357136708,1194.1409627048995
2025-01-15 15:40:00,940.0,867.7664718448108,220,647.7664718448108,550.7659051663479,448.4537112771767,74.74228521286278,124.5704753547713,186.91642802359078,0,150.0,RUNNING,493.9336157976292,RUNNING,0.0,-36.91642802359081,11.801878497200287,191.19043165464464,ISLANDED,False,49.995656890820754,0.9973941344924526,-36.91642802359081,False,False,12168.833554349674,3109.147737145808,26.582278481012658,61.83606393470272,1197.3482991042408
2025-01-15 15:45:00,945.0,837.6861846062334,220,617.6861846062334,550.7659051663479,427.62889703508466,71.27148283918078,118.78580473196796,175.74354995950304,0,150.0,RUNNING,486.1990846872273,RUNNING,0.0,-25.74354995950307,11.663815193816674,188.95380613983014,ISLANDED,False,49.99697134706359,0.9981828082381528,-25.74354995950307,False,False,12238.640736400193,3123.793032975767,30.379746835443036,71.64123785337442,1199.5849246190553
2025-01-15 15:50:00,950.0,841.3430048234026,220,621.3430048234026,550.7659051663479,430.16054180081716,71.69342363346954,119.48903938911587,164.72228298609258,0,150.0,RUNNING,500.0,RUNNING,0.0,-26.620721837310043,11.521047595676679,186.6409710499622,ISLANDED,False,49.99686815037208,0.9981208902232486,-26.620721837310043,False,False,12308.75265346881,3137.5198898912745,34.177215189873415,81.64123785337442,1201.8977597089233
2025-01-15 15:55:00,955.0,869.1194031001647,220,649.1194031001647,550.7659051663479,449.3903559924217,74.89839266540362,124.83065444233937,153.87637484213386,0,150.0,RUNNING,500.0,RUNNING,0.0,-65.2430282580309,11.171147600601254,180.97259112974032,ISLANDED,False,49.99232434961671,0.9953946097700213,-65.2430282580309,False,False,12381.179270393823,3150.342921128119,37.974683544303794,91.64123785337442,1207.5661396291453
2025-01-15 16:00:00,960.0,794.2758987536413,220,574.2758987536413,550.7659051663479,397.57562221405936,66.26260370234323,110.43767283723871,143.22945000000004,0,150.0,RUNNING,500.0,RUNNING,0.0,-65.2430282580309,11.171147600601254,180.97259112974032,ISLANDED,False,49.99987688838192,0.9999261330291547,-1.0464487536412435,False,False,12447.368928623293,3162.278708628119,41.77215189873417,101.64123785337442,1207.5661396291453
2025-01-15 16:05:00,965.0,759.4015993638016,220,539.4015993638016,550.7659051663479,373.4318764826318,62.238646080438635,103.73107680073106,132.80494202566368,0,150.0,RUNNING,493.7917153124742,RUNNING,0.0,-65.2430282580309,11.171147600601254,180.97259112974032,ISLANDED,False,50.00202294799698,1.0012137687981884,17.19505797433635,False,False,12510.652395236943,3173.3457871302576,45.56962025316455,111.55399689773564,1207.5661396291453
2025-01-15 16:10:00,970.0,781.5224763695412,220,561.5224763695412,550.7659051663479,388.74632979429776,64.7910549657163,107.98509160952716,122.62602487229302,0,150.0,RUNNING,500.0,RUNNING,0.0,-65.2430282580309,11.171147600601254,180.97259112974032,ISLANDED,False,49.998953358647384,0.9993720151884293,-8.896451497248222,False,False,12575.779268267737,3183.564622536282,49.36708860759493,121.55399689773564,1207.5661396291453
2025-01-15 16:15:00,975.0,790.0971297262427,220,570.0971297262427,550.7659051663479,394.68262827201414,65.78043804533569,109.63406340889281,112.71554342164939,0,150.0,RUNNING,500.0,RUNNING,0.0,-27.38158630459327,11.02429946726135,178.59365136963387,ISLANDED,False,49.99677863690535,0.9980671821432052,-27.38158630459327,False,False,12641.620695744925,3192.957584488086,53.16455696202531,131.55399689773563,1209.9450793892518
2025-01-15 16:20:00,980.0,775.3484151304223,220,555.3484151304223,550.7659051663479,384.471979705677,64.07866328427949,106.79777214046582,103.09594359839036,0,150.0,RUNNING,500.0,RUNNING,0.0,-22.252471532031905,10.904958904945934,176.66033426012413,ISLANDED,False,49.997382062172704,0.9984292373036214,-22.252471532031905,False,False,12706.23306367246,3201.5489131212853,56.96202531645569,141.55399689773563,1211.8783964987615
2025-01-15 16:25:00,985.0,759.6839062669249,220,539.6839062669249,550.7659051663479,373.6273197232557,62.27121995387595,103.78536658979326,93.789202391232,0,150.0,RUNNING,500.0,RUNNING,0.0,-15.894703875692812,10.819715209852035,175.27938639960297,ISLANDED,False,49.998130034838155,0.9988780209028922,-15.894703875692812,False,False,12769.540055861371,3209.3646799872213,60.759493670886066,151.55399689773563,1213.2593443592827
2025-01-15 16:30:00,990.0,757.4340141644341,220,537.4340141644341,550.7659051663479,372.069702113839,62.01161701897317,103.35269503162195,84.81675812157854,0,150.0,RUNNING,500.0,RUNNING,0.0,-22.6172560428555,10.698418299066159,173.31437644487178,ISLANDED,False,49.9973391463479,0.9984034878087398,-22.6172560428555,False,False,12832.659557041741,3216.4327431640195,64.55696202531645,161.55399689773563,1215.224354314014
2025-01-15 16:35:00,995.0,778.4452140026026,220,558.4452140026026,550.7659051663479,386.61591738641715,64.43598623106953,107.39331038511588,76.19944130466459,0,150.0,RUNNING,500.0,RUNNING,0.0,-45.25750577948708,10.455701161738627,169.38235882016576,ISLANDED,False,49.99385343850612,0.9963120631036748,-52.24577269793804,False,False,12897.529991541958,3222.7826966060748,68.35443037974683,171.55399689773563,1219.15637193872
2025-01-15 16:40:00,1000.0,760.2301051390955,220,540.2301051390955,550.7659051663479,374.00545740398917,62.33424290066486,103.89040483444143,67.95740645043436,0,152.04259354956565,RUNNING,500.0,RUNNING,0.0,-29.529435280663048,10.297334060530197,166.8168117805892,ISLANDED,False,49.99526704645423,0.9971602278725342,-40.230105139095485,False,False,12960.882500303549,3228.4458138102777,72.19764783832535,181.55399689773563,1221.7219189782966
2025-01-15 16:45:00,1005.0,758.3100400509171,220,538.3100400509171,550.7659051663479,372.6761815737118,62.11269692895197,103.52116154825327,60.11006515123521,0,159.8899348487648,RUNNING,500.0,RUNNING,0.0,-19.267247122356768,10.194003331512423,165.14285397050125,ISLANDED,False,49.9954929364646,0.997295761878759,-38.31004005091711,False,False,13024.075003641125,3233.454985906214,76.21531620533685,191.55399689773563,1223.3958767883846
2025-01-15 16:50:00,1010.0,771.6283055648789,220,551.6283055648789,550.7659051663479,381.8965192372239,63.64941987287065,106.08236645478442,52.67602080095419,0,167.32397919904582,RUNNING,500.0,RUNNING,0.0,-12.571415882005024,10.126582513186701,164.05063671362456,ISLANDED,False,49.99392608169825,0.9963556490189496,-51.62830556487893,False,False,13088.377362438197,3237.8446543062937,80.39635449866157,201.55399689773563,1224.4880940452613
2025-01-15 16:55:00,1015.0,769.3343453731276,220,549.3343453731276,550.7659051663479,380.3083929506268,63.3847321584378,105.641220264063,45.67300528547694,0,174.32699471452307,RUNNING,500.0,RUNNING,0.0,-8.202546854498232,10.082592048908372,163.33799119231563,ISLANDED,False,49.99419595936787,0.9965175756207203,-49.334345373127576,False,False,13152.488557885958,3241.6507380800836,84.72963361187702,211.55399689773563,1225.2007395665703
2025-01-15 17:00:00,1020.0,783.2624347882884,220,563.2624347882884,550.7659051663479,389.95091639189195,64.99181939864866,108.31969899774776,39.11781797729035,0,180.88218202270966,RUNNING,500.0,RUNNING,0.0,-5.351964769262536,10.053889327768534,162.87300710985025,ISLANDED,False,49.99255736061315,0.9955344163678856,-63.262434788288374,False,False,13217.760427451649,3244.9105562448576,89.20398426216168,221.55399689773563,1225.6657236490357
2025-01-15 17:05:00,1025.0,771.7670606304617,220,551.7670606304617,550.7659051663479,381.9925804364735,63.66543007274558,106.10905012124263,33.02626735775721,0,186.9737326422428,RUNNING,500.0,RUNNING,0.0,-3.492028439401,10.035161491762558,162.56961616655343,ISLANDED,False,49.993909757572894,0.996345854543732,-51.76706063046174,False,False,13282.074349170854,3247.6627451913373,93.80820393374016,231.55399689773563,1225.9691145923325
2025-01-15 17:10:00,1030.0,764.739510276659,220,544.739510276659,550.7659051663479,377.1273532684562,62.854558878076034,104.75759813012672,27.413115579106023,0,192.58688442089397,RUNNING,500.0,RUNNING,0.0,-2.278464666213773,10.022942028675487,162.3716608645429,ISLANDED,False,49.99473652820275,0.9968419169216478,-44.73951027665896,False,False,13345.80264169391,3249.9471714895963,98.53106289474373,241.55399689773563,1226.167069894343
2025-01-15 17:15:00,1035.0,796.1252208804873,220,576.1252208804873,550.7659051663479,398.85592214802966,66.47598702467161,110.79331170778602,22.292026264559293,0,197.7079737354407,RUNNING,500.0,RUNNING,0.0,-1.4866434581715793,10.01496912256457,162.24249978554604,ISLANDED,False,49.991044091661124,0.9946264549966717,-76.12522088048729,False,False,13412.146410100617,3251.804840344976,103.36130936519929,251.55399689773563,1226.29623097334
2025-01-15 17:20:00,1040.0,780.225805703826,220,560.225805703826,550.7659051663479,387.84863471803345,64.64143911967224,107.7357318661204,17.675515829372923,0,202.32448417062707,RUNNING,500.0,RUNNING,0.0,-0.969999142184183,10.009766992863737,162.15822528439256,ISLANDED,False,49.99291461109367,0.9957487666562006,-60.22580570382604,False,False,13477.165227242602,3253.2777999974237,108.28767391345033,261.5539968977356,1226.3805054744935
2025-01-15 17:25:00,1045.0,763.1580596786657,220,543.1580596786657,550.7659051663479,376.03250285446086,62.67208380907681,104.45347301512801,13.574908587983325,0,206.42509141201668,RUNNING,500.0,RUNNING,0.0,-0.6329011375701541,10.006372728206935,162.10323819695236,ISLANDED,False,49.99492258121427,0.9969535487285648,-43.15805967866572,False,False,13540.761732215824,3254.4090423797556,113.29887315772274,271.5539968977356,1226.4354925619336
2025-01-15 17:30:00,1050.0,782.3703519930838,220,562.3703519930838,550.7659051663479,389.33332061059645,64.88888676843274,108.14814461405457,10.000295893049083,0,209.99970410695093,RUNNING,500.0,RUNNING,0.0,-0.412952787809418,10.004158052060246,162.06736044337597,ISLANDED,False,49.992662311530225,0.9955973869181354,-62.37035199308377,False,False,13605.959261548582,3255.242400370843,118.38361284883956,281.5539968977356,1226.47137031551
2025-01-15 17:35:00,1055.0,769.5099102247295,220,549.5099102247295,550.7659051663479,380.4299378478897,63.40498964131495,105.6749827355249,6.960499531086074,0,213.03950046891393,RUNNING,500.0,RUNNING,0.0,-0.26944177350395504,10.002713029078643,162.04395107107402,ISLANDED,False,49.994175304679445,0.9965051828076663,-49.50991022472954,False,False,13670.085087400643,3255.8224419984335,123.53059040931552,291.5539968977356,1226.494779687812
2025-01-15 17:40:00,1060.0,760.5632580936164,220,540.5632580936164,550.7659051663479,374.236101757119,62.37268362618651,103.95447271031084,4.46303957676364,0,215.53696042323637,RUNNING,500.0,RUNNING,0.0,-0.17580428429609612,10.001770186297554,162.02867701802037,ISLANDED,False,49.995227851988986,0.997136711193392,-40.563258093616355,False,False,13733.465358908445,3256.194361963164,128.72849700327203,301.5539968977356,1226.5100537408657
2025-01-15 17:45:00,1065.0,786.4892725190459,220,566.4892725190459,550.7659051663479,392.1848809747241,65.36414682912068,108.94024471520115,2.5141068838954115,0,217.4858931161046,RUNNING,500.0,RUNNING,0.0,-0.11470807208149124,10.00115500403321,162.018711065338,ISLANDED,False,49.99217773264482,0.9953066395868908,-66.48927251904593,False,False,13799.006131618366,3256.403870870155,133.96601921084903,311.5539968977356,1226.5200196935482
2025-01-15 17:50:00,1070.0,787.4724213132946,220,567.4724213132946,550.7659051663479,392.8655224476655,65.47758707461091,109.1293117910182,1.1185403659051236,0,218.88145963409488,RUNNING,500.0,RUNNING,0.0,-0.07484426135200835,10.000753612384514,162.01220852062912,ISLANDED,False,49.992062068080784,0.9952372408484735,-67.4724213132946,False,False,13864.628833394474,3256.497082567314,139.23184038008503,321.5539968977356,1226.526522238257
2025-01-15 17:55:00,1075.0,764.039182368587,220,544.039182368587,550.7659051663479,376.6425108705603,62.77375181176004,104.62291968626674,0.27980919223794115,0,219.72019080776207,RUNNING,500.0,RUNNING,0.0,-0.048834082516520994,10.000491713976542,162.00796576641997,ISLANDED,False,49.99481891972134,0.9968913518328057,-44.039182368587035,False,False,13928.298765258523,3256.5204000000003,144.5146417286212,331.5539968977356,1226.5307649924662
2025-01-15 18:00:00,1080.0,783.8683884727445,220,563.8683884727445,550.7659051663479,390.37042278882313,65.06173713147052,108.43622855245087,2.2046468805129304e-30,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.031863065679930004,10.000320831557037,162.005197471224,ISLANDED,False,49.992486071944384,0.9954916431666296,-63.86838847274453,False,False,13993.621130964586,3256.5204000000003,149.80310326708275,341.5539968977356,1226.533533287662
2025-01-15 18:05:00,1085.0,772.6502457369687,220,552.6502457369687,550.7659051663479,382.6040162794399,63.76733604657332,106.27889341095553,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.020789884895989985,10.000209334883492,162.00339122511258,ISLANDED,False,49.99380585344271,0.9962835120656259,-52.650245736968714,False,False,14058.008651442668,3256.5204000000003,155.0915648055443,351.5539968977356,1226.5353395337736
2025-01-15 18:10:00,1090.0,777.5508588610621,220,557.5508588610621,550.7659051663479,385.99674844227377,64.33279140704563,107.22131901174272,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.013564900450249695,10.000136585982537,162.0022126929171,ISLANDED,False,49.99322931072223,0.9959375864333366,-57.550858861062125,False,False,14122.804556347755,3256.5204000000003,160.38002634400584,361.5539968977356,1226.5365180659692
2025-01-15 18:15:00,1095.0,782.63693223585,220,562.63693223585,550.7659051663479,389.5178761632808,64.91964602721347,108.19941004535578,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.008850771668373626,10.000089119072344,162.00144372897196,ISLANDED,False,49.99263094914872,0.9955785694892341,-62.636932235850054,False,False,14188.024300700743,3256.5204000000003,165.6684878824674,371.5539968977356,1226.5372870299143
2025-01-15 18:20:00,1100.0,771.9750206330041,220,551.9750206330041,550.7659051663479,382.13655274592594,63.68942545765432,106.14904242942387,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.005774915887890586,10.000058148053759,162.0009419984709,ISLANDED,False,49.99388529169023,0.996331175014141,-51.97502063300408,False,False,14252.35555242016,3256.5204000000003,170.95694942092894,381.5539968977356,1226.5377887604154
2025-01-15 18:25:00,1105.0,783.1648105607871,220,563.1648105607871,550.7659051663479,389.88333038823725,64.98055506470621,108.30092510784368,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.003767993883563747,10.000037940208163,162.00061463137223,ISLANDED,False,49.99256884581638,0.9955413074898267,-63.164810560787146,False,False,14317.619286633559,3256.5204000000003,176.24541095939048,391.5539968977356,1226.538116127514
2025-01-15 18:30:00,1110.0,789.2138520491092,220,569.2138520491092,550.7659051663479,394.07112834169095,65.67852139028183,109.46420231713638,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.0024585254889444744,10.00002475507437,162.00040103220482,ISLANDED,False,49.99185719387657,0.995114316325945,-69.21385204910916,False,False,14383.38710763765,3256.5204000000003,181.53387249785203,401.5539968977356,1226.5383297266815
2025-01-15 18:35:00,1115.0,779.5713631701017,220,559.5713631701017,550.7659051663479,387.3955591177627,64.56592651962711,107.60987753271185,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.0016041288192297997,10.000016152091327,162.00026166387948,ISLANDED,False,49.99299160433293,0.9957949625997577,-59.57136317010168,False,False,14448.351387901826,3256.5204000000003,186.82233403631358,411.5539968977356,1226.5384690950068
2025-01-15 18:40:00,1120.0,797.8180466852344,220,577.8180466852344,550.7659051663479,400.0278784743931,66.67131307906551,111.11885513177586,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.0010466555179675652,10.000010538851562,162.0001707293953,ISLANDED,False,49.990844935684095,0.9945069614104542,-77.81804668523444,False,False,14514.836225125597,3256.5204000000003,192.11079557477512,421.5539968977356,1226.538560029491
2025-01-15 18:45:00,1125.0,758.017484636706,220,538.017484636706,550.7659051663479,372.4736432100272,62.07894053500453,103.46490089167422,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.0006829175812242738,10.000006876347465,162.00011139682894,ISLANDED,False,49.99552735474862,0.9973164128491736,-38.017484636705944,False,False,14578.004348845323,3256.5204000000003,197.39925711323667,431.5539968977356,1226.5386193620575
2025-01-15 18:50:00,1130.0,787.5812228081525,220,567.5812228081525,550.7659051663479,392.9408465594902,65.49014109324835,109.15023515541394,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.00044558731571697763,10.000004486651527,162.00007268375475,ISLANDED,False,49.99204926790492,0.995229560742954,-67.58122280815246,False,False,14643.636117412669,3256.5204000000003,202.68771865169822,441.5539968977356,1226.5386580751317
2025-01-15 18:55:00,1135.0,769.3693397492832,220,549.3693397492832,550.7659051663479,380.3326198264268,63.38876997107114,105.64794995178524,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.00029073501893321917,10.000002927432337,162.00004742440387,ISLANDED,False,49.994191842382435,0.9965151054294625,-49.3693397492832,False,False,14707.750229058442,3256.5204000000003,207.97618019015977,451.5539968977356,1226.5386833344826
2025-01-15 19:00:00,1140.0,759.8762574444949,220,539.8762574444949,550.7659051663479,373.7604859231118,62.293414320518636,103.82235720086439,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.00018969761546543397,10.000001910079273,162.00003094328423,ISLANDED,True,49.99530867559477,0.9971852053568591,-39.876257444494854,False,False,14771.073250512149,3256.5204000000003,213.2646417286213,461.5539968977356,1226.5386998156023
2025-01-15 19:05:00,1145.0,783.9511699571176,220,563.9511699571176,550.7659051663479,390.4277330472353,65.07128884120588,108.45214806867646,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-0.00012377313691729343,10.000001246280839,162.0000201897496,ISLANDED,True,49.992476332946225,0.9954857997677329,-63.9511699571176,False,False,14836.402514675241,3256.5204000000003,218.55310326708286,471.5539968977356,1226.5387105691368
2025-01-15 19:10:00,1150.0,792.1879226872879,220,572.1879226872879,550.7659051663479,396.1301003219686,66.02168338699477,110.0361389783246,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-8.075899833670519e-05,10.000000813168306,162.00001317332658,ISLANDED,True,49.991507303213254,0.9949043819279559,-72.18792268728794,False,False,14902.418174899181,3256.5204000000003,223.8415648055444,481.5539968977356,1226.5387175855599
2025-01-15 19:15:00,1155.0,770.3409933641299,220,550.3409933641299,550.7659051663479,381.00530309824376,63.50088384970729,105.83480641617882,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-5.2693306230366936e-05,10.000000530572786,162.00000859527913,ISLANDED,True,49.994077530192456,0.9964465181154734,-50.34099336412987,False,False,14966.613257679526,3256.5204000000003,229.13002634400596,491.5539968977356,1226.5387221636074
2025-01-15 19:20:00,1160.0,758.7844476568597,220,538.7844476568597,550.7659051663479,373.0046176085952,62.1674362680992,103.61239378016533,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-3.438111651377085e-05,10.000000346185997,162.00000560821314,ISLANDED,True,49.995437123805075,0.9972622742830453,-38.7844476568597,False,False,15029.845294984265,3256.5204000000003,234.4184878824675,501.5539968977356,1226.5387251506734
2025-01-15 19:25:00,1165.0,771.0443051033487,220,551.0443051033487,550.7659051663479,381.4922112253953,63.58203520423255,105.97005867372091,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-2.243285261869232e-05,10.000000225878045,162.00000365922435,ISLANDED,True,49.993994787634904,0.9963968725809402,-51.044305103348734,False,False,15094.098987076211,3256.5204000000003,239.70694942092905,511.5539968977356,1226.538727099662
2025-01-15 19:30:00,1170.0,766.2630775150507,220,546.2630775150507,550.7659051663479,378.1821305873428,63.030355097890464,105.05059182981744,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.463689732617013e-05,10.00000014738,162.00000238755598,ISLANDED,True,49.99455728499822,0.9967343709989378,-46.26307751505067,False,False,15157.9542435358,3256.5204000000003,244.9954109593906,521.5539968977356,1226.5387283713305
2025-01-15 19:35:00,1175.0,757.954752302531,220,537.954752302531,550.7659051663479,372.43021313252143,62.07170218875358,103.45283698125596,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-9.550223984433614e-06,10.000000096161909,162.0000015578229,ISLANDED,True,49.99553473502323,0.9973208410139391,-37.954752302531006,False,False,15221.11713956101,3256.5204000000003,250.28387249785214,531.5539968977356,1226.5387292010637
2025-01-15 19:40:00,1180.0,803.3012535926657,220,583.3012535926657,550.7659051663479,403.8239447949224,67.30399079915374,112.17331799858957,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-6.231291681046969e-06,10.000000062743334,162.000001016442,ISLANDED,True,49.990199852518515,0.9941199115111061,-83.30125359266572,False,False,15288.058910693733,3256.5204000000003,255.5723340363137,541.5539968977356,1226.5387297424445
2025-01-15 19:45:00,1185.0,791.3885988920017,220,571.3885988920017,550.7659051663479,395.57672230984736,65.9294537183079,109.88242286384649,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-4.0657680486333446e-06,10.000000040938518,162.000000663204,ISLANDED,True,49.99160134130682,0.9949608047840939,-71.38859889200171,False,False,15354.0079606014,3256.5204000000003,260.86079557477524,551.5539968977356,1226.5387300956825
2025-01-15 19:50:00,1190.0,759.7143678102207,220,539.7143678102207,550.7659051663479,373.64840848399894,62.27473474733315,103.79122457888859,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-2.6528159892791335e-06,10.000000026711401,162.00000043272468,ISLANDED,True,49.995327721434094,0.9971966328604549,-39.714367810220665,False,False,15417.317491252252,3256.5204000000003,266.1492571132368,561.5539968977356,1226.5387303261618
2025-01-15 19:55:00,1195.0,798.0811103884442,220,578.0811103884442,550.7659051663479,400.2099994996922,66.70166658328202,111.16944430547005,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.7308987906972107e-06,10.000000017428547,162.00000028234246,ISLANDED,True,49.99081398701313,0.9944883922078747,-78.08111038844424,False,False,15483.82425045129,3256.5204000000003,271.43771865169833,571.5539968977356,1226.538730476544
2025-01-15 20:00:00,1200.0,780.7147503605435,220,560.7147503605435,550.7659051663479,388.18713486499166,64.69785581083194,107.8297596847199,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.1293698776171368e-06,10.000000011371709,162.00000018422168,ISLANDED,True,49.99285708819288,0.9957142529157261,-60.71475036054346,False,False,15548.883812981334,3256.5204000000003,276.7261801901599,581.5539968977356,1226.538730574665
2025-01-15 20:05:00,1205.0,775.1893502219896,220,555.1893502219896,550.7659051663479,384.36185784599274,64.0603096409988,106.76718273499799,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-7.368867372292697e-07,10.000000007419766,162.0000001202002,ISLANDED,True,49.993507135268004,0.9961042811608007,-55.18935022198957,False,False,15613.482925499833,3256.5204000000003,282.0146417286214,591.5539968977356,1226.5387306386863
2025-01-15 20:10:00,1210.0,795.5414482075904,220,575.5414482075904,550.7659051663479,398.45177183602414,66.40862863933737,110.68104773222893,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-4.808008455370328e-07,10.000000004841219,162.00000007842775,ISLANDED,True,49.991112770799106,0.9946676624794644,-75.5414482075904,False,False,15679.7780461838,3256.5204000000003,287.303103267083,601.5539968977356,1226.5387306804587
2025-01-15 20:15:00,1215.0,801.6006521644398,220,581.6006521644398,550.7659051663479,402.6466053446122,67.10776755743537,111.84627926239227,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-3.137109899853385e-07,10.000000003158778,162.0000000511722,ISLANDED,True,49.990399923274765,0.994239953964863,-81.6006521644398,False,False,15746.578100530836,3256.5204000000003,292.5915648055445,611.5539968977356,1226.5387307077142
2025-01-15 20:20:00,1220.0,777.3986926470244,220,557.3986926470244,550.7659051663479,385.8914026017861,64.31523376696435,107.19205627827392,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-2.0468882269142342e-07,10.000000002061027,162.00000003338863,ISLANDED,True,49.99324721262977,0.9959483275778571,-57.398692647024404,False,False,15811.361324918089,3256.5204000000003,297.88002634400607,621.5539968977356,1226.5387307254978
2025-01-15 20:25:00,1225.0,781.80295864653,220,561.80295864653,550.7659051663479,388.9405098322131,64.82341830536885,108.03903050894807,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.3355454342445228e-07,10.00000000134477,162.00000002178527,ISLANDED,True,49.99272906368864,0.9956374382131861,-61.80295864652999,False,False,15876.511571471967,3256.5204000000003,303.1684878824676,631.5539968977356,1226.538730737101
2025-01-15 20:30:00,1230.0,771.5966829719152,220,551.5966829719152,550.7659051663479,381.8746266728644,63.64577111214406,106.07628518690677,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-8.714107195828546e-08,10.00000000087743,162.00000001421435,ISLANDED,True,49.99392980200331,0.9963578812019827,-51.59668297191524,False,False,15940.81129505296,3256.5204000000003,308.45694942092916,641.5539968977356,1226.538730744672
2025-01-15 20:35:00,1235.0,771.7847446033506,220,551.7847446033506,550.7659051663479,382.004823186935,63.66747053115584,106.11245088525973,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-5.6857443553326446e-08,10.0000000005725,162.00000000927452,ISLANDED,True,49.99390767710548,0.996344606263293,-51.784744603350646,False,False,16005.126690436571,3256.5204000000003,313.7454109593907,651.5539968977356,1226.538730749612
2025-01-15 20:40:00,1240.0,803.3048337279815,220,583.3048337279815,550.7659051663479,403.8264233501411,67.30440389169019,112.1740064861503,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-3.709801745799268e-08,10.000000000373543,162.0000000060514,ISLANDED,True,49.99019943132612,0.9941196587956718,-83.30483372798153,False,False,16072.068759913904,3256.5204000000003,319.03387249785226,661.5539968977356,1226.538730752835
2025-01-15 20:45:00,1245.0,799.189625746368,220,579.189625746368,550.7659051663479,400.977433209024,66.829572201504,111.38262033584002,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-2.4205584736591847e-08,10.000000000243729,162.0000000039484,ISLANDED,True,49.9906835734416,0.9944101440649624,-79.18962574636805,False,False,16138.667895392768,3256.5204000000003,324.3223340363138,671.5539968977356,1226.538730754938
2025-01-15 20:50:00,1250.0,788.8963622605603,220,568.8963622605603,550.7659051663479,393.85132771884946,65.64188795314158,109.40314658856929,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.5793612817560642e-08,10.000000000159027,162.00000000257623,ISLANDED,True,49.991894545616404,0.9951367273698426,-68.8963622605603,False,False,16204.40925891448,3256.5204000000003,329.61079557477535,681.5539968977356,1226.53873075631
2025-01-15 20:55:00,1255.0,766.0415360969243,220,546.0415360969243,550.7659051663479,378.0287557594092,63.0047926265682,105.00798771094699,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.0304921715942328e-08,10.00000000010376,162.00000000168092,ISLANDED,True,49.994583348694476,0.9967500092166879,-46.04153609692435,False,False,16268.246053589224,3256.5204000000003,334.8992571132369,691.5539968977356,1226.5387307572055
2025-01-15 21:00:00,1260.0,801.1826857455162,220,581.1826857455162,550.7659051663479,402.35724397766506,67.05954066294417,111.76590110490696,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-6.723684009557474e-09,10.000000000067702,162.00000000109677,ISLANDED,True,49.990449095794645,0.9942694574767872,-81.18268574551621,False,False,16335.01127740135,3256.5204000000003,340.18771865169845,701.5539968977356,1226.5387307577896
2025-01-15 21:05:00,1265.0,762.9759958940069,220,542.9759958940069,550.7659051663479,375.906458695851,62.65107644930849,104.41846074884748,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-4.387108276660001e-09,10.000000000044174,162.0000000007156,ISLANDED,True,49.99494400048306,0.9969664002898346,-42.97599589400693,False,False,16398.59261039252,3256.5204000000003,345.47618019016,711.5539968977356,1226.5387307581707
2025-01-15 21:10:00,1270.0,798.5052171486896,220,578.5052171486896,550.7659051663479,400.5036118721697,66.75060197869495,111.25100329782491,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-2.862503833966912e-09,10.000000000028821,162.0000000004669,ISLANDED,True,49.99076409210015,0.9944584552600926,-78.50521714868955,False,False,16465.134711821578,3256.5204000000003,350.76464172862154,721.5539968977356,1226.5387307584194
2025-01-15 21:15:00,1275.0,773.5847305703899,220,553.5847305703899,550.7659051663479,383.25096731796225,63.87516121966038,106.45860203276729,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.8676260538086353e-09,10.000000000018806,162.00000000030465,ISLANDED,True,49.99369591405055,0.9962175484303253,-53.584730570389866,False,False,16529.600106035778,3256.5204000000003,356.0531032670831,731.5539968977356,1226.5387307585818
2025-01-15 21:20:00,1280.0,783.9828511629966,220,563.9828511629966,550.7659051663479,390.44966618976684,65.07494436496114,108.45824060826857,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.2186475828457332e-09,10.00000000001227,162.00000000019878,ISLANDED,True,49.99247260574553,0.9954835634473178,-63.98285116299655,False,False,16594.93201029936,3256.5204000000003,361.34156480554464,741.5539968977356,1226.5387307586877
2025-01-15 21:25:00,1285.0,760.8481918547989,220,540.8481918547989,550.7659051663479,374.43336359178386,62.40556059863064,104.00926766438441,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-7.950504254949919e-10,10.000000000008006,162.00000000012972,ISLANDED,True,49.995194330370026,0.9971165982220143,-40.84819185479887,False,False,16658.33602628726,3256.5204000000003,366.6300263440062,751.5539968977356,1226.5387307587569
2025-01-15 21:30:00,1290.0,763.4386052602257,220,543.4386052602257,550.7659051663479,376.22672671861784,62.70445445310297,104.50742408850495,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-5.187914098314649e-10,10.000000000005224,162.00000000008464,ISLANDED,True,49.994889575851744,0.996933745511043,-43.4386052602257,False,False,16721.955910058943,3256.5204000000003,371.91848788246773,761.5539968977356,1226.5387307588019
2025-01-15 21:35:00,1295.0,758.5559842588261,220,538.5559842588261,550.7659051663479,372.8464506407258,62.141075106787625,103.56845851131271,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-3.3853240211101363e-10,10.000000000003409,162.00000000005522,ISLANDED,True,49.9954640018519,0.9972784011111417,-38.55598425882613,False,False,16785.16890874718,3256.5204000000003,377.2069494209293,771.5539968977356,1226.5387307588312
2025-01-15 21:40:00,1300.0,779.6930945155145,220,559.6930945155145,550.7659051663479,387.479834664587,64.57997244409783,107.63328740682971,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-2.2089210460762845e-10,10.000000000002226,162.00000000003604,ISLANDED,True,49.99297728299817,0.9957863697989047,-59.69309451551453,False,False,16850.14333329014,3256.5204000000003,382.4954109593908,781.5539968977356,1226.5387307588503
2025-01-15 21:45:00,1305.0,787.7338619555575,220,567.7338619555575,550.7659051663479,393.046519815386,65.50775330256432,109.17958883760721,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-1.4423022776099969e-10,10.000000000001451,162.0000000000235,ISLANDED,True,49.99203131035817,0.995218786214902,-67.73386195555747,False,False,16915.787821786435,3256.5204000000003,387.78387249785237,791.5539968977356,1226.5387307588628
2025-01-15 21:50:00,1310.0,792.0048572770456,220,572.0048572770456,550.7659051663479,396.0033627302624,66.00056045504373,110.00093409173954,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-9.40431732487923e-11,10.000000000000947,162.00000000001535,ISLANDED,True,49.99152884032034,0.9949173041922084,-72.00485727704563,False,False,16981.78822655952,3256.5204000000003,393.0723340363139,801.5539968977356,1226.538730758871
2025-01-15 21:55:00,1315.0,792.3266698995438,220,572.3266698995438,550.7659051663479,396.22615608429953,66.03769268071659,110.06282113452765,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,-6.135252306194161e-11,10.000000000000618,162.00000000001,ISLANDED,True,49.99149098001182,0.994894588007091,-72.32666989954384,False,False,17047.81544905115,3256.5204000000003,398.36079557477547,811.5539968977356,1226.5387307588762
2025-01-15 22:00:00,1320.0,659.9665668059836,220,439.9665668059836,550.7659051663479,304.59223855798865,50.765373092998104,84.60895515499685,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,40.033433194016425,10.197524280760183,165.19989334831496,ISLANDED,True,50.00706275684635,1.0042376541078128,60.033433194016425,False,False,17102.812662951652,3256.5204000000003,403.649257113237,821.5539968977356,1226.5387307588762
2025-01-15 22:05:00,1325.0,661.8751618193763,220,441.87516181937633,550.7659051663479,305.9135735672605,50.985595594543426,84.97599265757238,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,38.12483818062367,10.385631586076881,168.24723169444547,ISLANDED,True,50.00683821625654,1.0041029297539263,58.12483818062367,False,False,17157.9689264366,3256.5204000000003,408.93771865169856,831.5539968977356,1226.5387307588762
2025-01-15 22:10:00,1330.0,677.8203792131496,220,457.82037921314964,550.7659051663479,316.9525702244882,52.825428370748035,88.0423806179134,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,38.12483818062367,10.385631586076881,168.24723169444547,ISLANDED,True,50.00496230832786,1.002977384996719,42.179620786850364,False,False,17214.453958037695,3256.5204000000003,414.2261801901601,841.5539968977356,1226.5387307588762
2025-01-15 22:15:00,1335.0,684.185093378828,220,464.185093378828,550.7659051663479,321.3589108007271,53.559818466787846,89.26636411131308,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,38.12483818062367,10.385631586076881,168.24723169444547,ISLANDED,True,50.00421351842601,1.0025281110556121,35.814906621171986,False,False,17271.46938248593,3256.5204000000003,419.51464172862165,851.5539968977356,1226.5387307588762
2025-01-15 22:20:00,1340.0,681.2578490838029,220,461.25784908380285,550.7659051663479,319.33235705801735,53.222059509669556,88.70343251611594,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,38.12483818062367,10.385631586076881,168.24723169444547,ISLANDED,True,50.004557900107784,1.0027347400646727,38.74215091619715,False,False,17328.240869909583,3256.5204000000003,424.8031032670832,861.5539968977356,1226.5387307588762
2025-01-15 22:25:00,1345.0,664.3186127967923,220,444.3186127967923,550.7659051663479,307.6051934747024,51.26753224578373,85.44588707630622,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,35.68138720320769,10.56168294569074,171.09926372018998,ISLANDED,True,50.00655075143567,1.0039304508614029,55.68138720320769,False,False,17383.600754309315,3256.5204000000003,430.09156480554475,871.5539968977356,1226.5387307588762
2025-01-15 22:30:00,1350.0,666.3413887962363,220,446.3413887962363,550.7659051663479,309.0055768589328,51.5009294764888,85.83488246081467,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,33.65861120376371,10.727753962812073,173.78961419755558,ISLANDED,True,50.00631277778868,1.0037876666732068,53.65861120376371,False,False,17439.12920337567,3256.5204000000003,435.3800263440063,881.5539968977356,1226.5387307588762
2025-01-15 22:35:00,1355.0,666.6174889675577,220,446.61748896755773,550.7659051663479,309.19672313138614,51.532787188564356,85.88797864760726,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,33.38251103244227,10.89246270636837,176.4578958431676,ISLANDED,True,50.00628029541558,1.003768177249349,53.38251103244227,False,False,17494.680660789632,3256.5204000000003,440.66848788246784,891.5539968977356,1226.5387307588762
2025-01-15 22:40:00,1360.0,669.4456354325471,220,449.4456354325471,550.7659051663479,311.15467068407105,51.85911178067851,86.43185296779751,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,30.55436456745292,11.043217423207238,178.90012225595726,ISLANDED,True,50.00594757230205,1.003568543381232,50.55436456745292,False,False,17550.46779707568,3256.5204000000003,445.9569494209294,901.5539968977356,1226.5387307588762
2025-01-15 22:45:00,1365.0,665.1174229292582,220,445.11742292925817,550.7659051663479,308.1582158741018,51.35970264568363,85.59950440947273,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,34.88257707074183,11.2153274671684,181.68830496812808,ISLANDED,True,50.006456773773024,1.003874064263817,54.88257707074183,False,False,17605.89424898645,3256.5204000000003,451.24541095939094,911.5539968977356,1226.5387307588762
2025-01-15 22:50:00,1370.0,680.0971484068972,220,460.0971484068972,550.7659051663479,318.5287950509288,53.08813250848814,88.48022084748023,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,34.88257707074183,11.2153274671684,181.68830496812808,ISLANDED,True,50.00469445312861,1.0028166718771603,39.90285159310281,False,False,17662.56901135369,3256.5204000000003,456.5338724978525,921.5539968977356,1226.5387307588762
2025-01-15 22:55:00,1375.0,693.5017837866337,220,473.5017837866337,550.7659051663479,327.8089272369003,54.63482120615004,91.05803534358341,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,34.88257707074183,11.2153274671684,181.68830496812808,ISLANDED,True,50.00311743720157,1.0018704623209436,26.498216213366277,False,False,17720.360826669243,3256.5204000000003,461.82233403631403,931.5539968977356,1226.5387307588762
2025-01-15 23:00:00,1380.0,667.8251031938029,220,447.8251031938029,550.7659051663479,310.03276374955584,51.67212729159264,86.1202121526544,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,32.174896806197125,11.374077862603064,184.26006137416965,ISLANDED,True,50.00613822315367,1.0036829338922022,52.174896806197125,False,False,17776.01291860206,3256.5204000000003,467.1107955747756,941.5539968977356,1226.5387307588762
2025-01-15 23:05:00,1385.0,675.1490830664394,220,455.1490830664394,550.7659051663479,315.10321135368883,52.51720189228147,87.52866982046912,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,32.174896806197125,11.374077862603064,184.26006137416965,ISLANDED,True,50.00527657846277,1.003165947077663,44.8509169335606,False,False,17832.27534219093,3256.5204000000003,472.3992571132371,951.5539968977356,1226.5387307588762
2025-01-15 23:10:00,1390.0,699.5653126186409,220,479.56531261864086,550.7659051663479,332.0067548898283,55.33445914830472,92.22409858050786,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,32.174896806197125,11.374077862603064,184.26006137416965,ISLANDED,True,50.0024040808684,1.0014424485210371,20.43468738135914,False,False,17890.572451575816,3256.5204000000003,477.6877186516987,961.5539968977356,1226.5387307588762
2025-01-15 23:15:00,1395.0,695.3155382093444,220,475.31553820934437,550.7659051663479,329.06460337569996,54.84410056261665,91.40683427102776,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,32.174896806197125,11.374077862603064,184.26006137416965,ISLANDED,True,50.00290405432831,1.0017424325969875,24.684461790655632,False,False,17948.51541309326,3256.5204000000003,482.9761801901602,971.5539968977356,1226.5387307588762
2025-01-15 23:20:00,1400.0,675.104065622468,220,455.10406562246806,550.7659051663479,315.07204543093945,52.51200757182324,87.5200126197054,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,32.174896806197125,11.374077862603064,184.26006137416965,ISLANDED,True,50.005281874632644,1.0031691247795904,44.895934377531944,False,False,18004.774085228466,3256.5204000000003,488.26464172862177,981.5539968977356,1226.5387307588762
2025-01-15 23:25:00,1405.0,662.9769807353673,220,442.9769807353673,550.7659051663479,306.6763712783312,51.11272854638854,85.18788091064756,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,37.023019264632694,11.556748812065555,187.21933075546198,ISLANDED,True,50.00670859050172,1.0040251543010328,57.023019264632694,False,False,18060.022166956413,3256.5204000000003,493.5531032670833,991.5539968977356,1226.5387307588762
2025-01-15 23:30:00,1410.0,659.9843262532804,220,439.9843262532804,550.7659051663479,304.6045335599634,50.76742225999389,84.61237043332316,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,40.015673746719585,11.754185468013203,190.4178045818139,ISLANDED,True,50.007060667499616,1.0042364004997684,60.015673746719585,False,False,18115.02086081085,3256.5204000000003,498.84156480554486,1001.5539968977356,1226.5387307588762
2025-01-15 23:35:00,1415.0,677.5277152900587,220,457.5277152900587,550.7659051663479,316.74995673927145,52.79165945654524,87.98609909424206,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,40.015673746719585,11.754185468013203,190.4178045818139,ISLANDED,True,50.004996739377646,1.0029980436265842,42.47228470994128,False,False,18171.48150375169,3256.5204000000003,504.1300263440064,1011.5539968977356,1226.5387307588762
2025-01-15 23:40:00,1420.0,684.4835096731829,220,464.4835096731829,550.7659051663479,321.5655066968189,53.59425111613648,89.32375186022747,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,40.015673746719585,11.754185468013203,190.4178045818139,ISLANDED,True,50.00417841062668,1.0025070463760106,35.51649032681712,False,False,18228.521796224453,3256.5204000000003,509.41848788246796,1021.5539968977356,1226.5387307588762
2025-01-15 23:45:00,1425.0,687.3644461124292,220,467.36444611242916,550.7659051663479,323.56000115475865,53.92666685912644,89.87777809854407,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,40.015673746719585,11.754185468013203,190.4178045818139,ISLANDED,True,50.00383947692795,1.0023036861567698,32.635553887570836,False,False,18285.80216673382,3256.5204000000003,514.7069494209295,1031.5539968977355,1226.5387307588762
2025-01-15 23:50:00,1430.0,659.6256393768308,220,439.6256393768308,550.7659051663479,304.3562118762675,50.72603531271125,84.54339218785208,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,40.374360623169196,11.953391878929038,193.6449484386504,ISLANDED,True,50.00710286595567,1.0042617195734003,60.374360623169196,False,False,18340.770970015223,3256.5204000000003,519.995410959391,1041.5539968977355,1226.5387307588762
2025-01-15 23:55:00,1435.0,676.6904672598986,220,456.6904672598986,550.7659051663479,316.17032348762206,52.69505391460368,87.8250898576728,0.0,0,220.0,RUNNING,500.0,RUNNING,0.0,40.374360623169196,11.953391878929038,193.6449484386504,ISLANDED,True,50.00509523914589,1.0030571434875366,43.30953274010142,False,False,18397.16184228688,3256.5204000000003,525.2838724978526,1051.5539968977355,1226.5387307588762
