timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,ev_charging_kw,ac_load_kw,washing_load_kw,lighting_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,battery_throughput_kwh,ac_shed_minutes,ev_shed_minutes
2025-01-15 00:00:00,0.0,171.8383363461199,100,71.83833634611989,0.0,17.959584086529972,41.90569620190327,6.7348440324487395,5.2382120252379085,0.0,0,0.0,OFF,0.0,-171.8383363461199,81.60777255496767,367.2349764973545,GRID_CONNECTED,True,50.0,1.0,-171.8383363461199,False,False,14.319861362176656,0.0,0.0,15.265023502645452,5.0,5.0
2025-01-15 00:05:00,5.0,177.2589914333847,100,77.2589914333847,0.0,19.314747858346173,45.06774500280773,7.243030446879814,5.633468125350967,0.0,0,0.0,OFF,0.0,-177.2589914333847,78.10853700366484,351.4884165164918,GRID_CONNECTED,True,50.0,1.0,-177.2589914333847,False,False,29.091443981625382,0.0,0.0,31.01158348350821,10.0,10.0
2025-01-15 00:10:00,10.0,183.21726733507182,100,83.21726733507182,0.0,20.804316833767956,48.54340594545856,7.8016188126629835,6.06792574318232,0.0,0,0.0,OFF,0.0,-183.21726733507182,74.49168027731719,335.21256124792734,GRID_CONNECTED,True,50.0,1.0,-183.21726733507182,False,False,44.359549592881365,0.0,0.0,47.28743875207267,15.0,15.0
2025-01-15 00:15:00,15.0,178.2354015739669,100,78.2354015739669,0.0,19.558850393491724,45.63731758481403,7.3345688975593974,5.7046646981017535,0.0,0,0.0,OFF,0.0,-178.2354015739669,70.97316960180797,319.37926320813585,GRID_CONNECTED,True,50.0,1.0,-178.2354015739669,False,False,59.21249972404527,0.0,0.0,63.12073679186418,20.0,20.0
2025-01-15 00:20:00,20.0,177.64396138632833,100,77.64396138632833,0.0,19.410990346582082,45.292310808691525,7.279121379968281,5.661538851086441,0.0,0,0.0,OFF,0.0,-177.64396138632833,67.46633443293634,303.59850494821353,GRID_CONNECTED,True,50.0,1.0,-177.64396138632833,False,False,74.01616317290596,0.0,0.0,78.90149505178651,25.0,25.0
2025-01-15 00:25:00,25.0,188.2637852970799,100,88.26378529707989,0.0,22.065946324269973,51.487208089963275,8.27472987160124,6.435901011245409,0.0,0,0.0,OFF,0.0,-188.2637852970799,63.74985536912558,286.8743491610651,GRID_CONNECTED,True,50.0,1.0,-188.2637852970799,False,False,89.70481194766262,0.0,0.0,95.62565083893496,30.0,30.0
2025-01-15 00:30:00,30.0,186.6211428221691,100,86.6211428221691,0.0,21.655285705542276,50.528999979598645,8.120732139578354,6.316124997449831,0.0,0,0.0,OFF,0.0,-186.6211428221691,60.06580339349695,270.29611527073627,GRID_CONNECTED,True,50.0,1.0,-186.6211428221691,False,False,105.25657384951005,0.0,0.0,112.20388472926376,35.0,35.0
2025-01-15 00:35:00,35.0,171.96894557686016,100,71.96894557686016,0.0,17.99223639421504,41.981884919835096,6.7470886478306396,5.247735614979387,0.0,0,0.0,OFF,0.0,-171.96894557686016,56.670997616839024,255.0194892757756,GRID_CONNECTED,True,50.0,1.0,-171.96894557686016,False,False,119.58731931424839,0.0,0.0,127.48051072422442,40.0,40.0
2025-01-15 00:40:00,40.0,179.04564226891398,100,79.04564226891398,0.0,19.761410567228495,46.10995799019982,7.410528962710685,5.763744748774977,0.0,0,0.0,OFF,0.0,-179.04564226891398,53.13649213609062,239.11421461240778,GRID_CONNECTED,True,50.0,1.0,-179.04564226891398,False,False,134.50778950332455,0.0,0.0,143.38578538759225,45.0,45.0
2025-01-15 00:45:00,45.0,176.80887432744453,100,76.80887432744453,0.0,19.202218581861132,44.80517669100931,7.2008319681979245,5.6006470863761635,0.0,0,0.0,OFF,0.0,-176.80887432744453,49.646142259735036,223.40764016880766,GRID_CONNECTED,True,50.0,1.0,-176.80887432744453,False,False,149.24186236394493,0.0,0.0,159.09235983119237,50.0,50.0
2025-01-15 00:50:00,50.0,177.91503780605524,100,77.91503780605524,0.0,19.47875945151381,45.45043872019889,7.304534794317679,5.681304840024861,0.0,0,0.0,OFF,0.0,-177.91503780605524,46.13395582356036,207.60280120602164,GRID_CONNECTED,True,50.0,1.0,-177.91503780605524,False,False,164.06811551444954,0.0,0.0,174.89719879397842,55.0,55.0
2025-01-15 00:55:00,55.0,177.29920116728056,100,77.29920116728056,0.0,19.32480029182014,45.09120068091366,7.246800109432552,5.636400085114207,0.0,0,0.0,OFF,0.0,-177.29920116728056,42.63392649965836,191.8526692484626,GRID_CONNECTED,True,50.0,1.0,-177.29920116728056,False,False,178.84304894505627,0.0,0.0,190.64733075153745,60.0,60.0
2025-01-15 01:00:00,60.0,184.87457385799192,100,84.87457385799192,0.0,21.21864346449798,49.51016808382862,7.956991299186742,6.188771010478577,0.0,0,0.0,OFF,0.0,-184.87457385799192,38.984353204985936,175.42958942243672,GRID_CONNECTED,True,50.0,1.0,-184.87457385799192,False,False,194.24926343322227,0.0,0.0,207.07041057756334,65.0,65.0
2025-01-15 01:05:00,65.0,188.8619916855556,100,88.86199168555561,0.0,22.215497921388902,51.836161816574105,8.330811720520838,6.479520227071763,0.0,0,0.0,OFF,0.0,-188.8619916855556,35.25606506427225,158.65229278922513,GRID_CONNECTED,True,50.0,1.0,-188.8619916855556,False,False,209.9877627403519,0.0,0.0,223.84770721077493,70.0,70.0
2025-01-15 01:10:00,70.0,187.54089616759242,100,87.54089616759242,0.0,21.885224041898105,51.06552276442891,8.206959015711789,6.383190345553614,0.0,0,0.0,OFF,0.0,-187.54089616759242,31.55385641529967,141.9923538688485,GRID_CONNECTED,True,50.0,1.0,-187.54089616759242,False,False,225.61617075431795,0.0,0.0,240.50764613115155,75.0,75.0
2025-01-15 01:15:00,75.0,181.64001118033872,100,81.64001118033872,0.0,20.41000279508468,47.623339855197585,7.653751048156756,5.952917481899698,0.0,0,0.0,OFF,0.0,-181.64001118033872,27.968135998402516,125.85661199281131,GRID_CONNECTED,True,50.0,1.0,-181.64001118033872,False,False,240.7528383526795,0.0,0.0,256.6433880071888,80.0,80.0
2025-01-15 01:20:00,80.0,172.79759343738482,100,72.79759343738482,0.0,18.199398359346205,42.46526283847447,6.824774384754827,5.308157854809309,0.0,0,0.0,OFF,0.0,-172.79759343738482,24.556972044201032,110.50637419890465,GRID_CONNECTED,True,50.0,1.0,-172.79759343738482,False,False,255.1526378057949,0.0,0.0,271.99362580109545,85.0,85.0
2025-01-15 01:25:00,85.0,182.14259201213096,100,82.14259201213096,0.0,20.53564800303274,47.91651200707639,7.700868001137278,5.989564000884549,0.0,0,0.0,OFF,10.117095216512382,-172.02549679561858,21.161049900844027,95.22472455379813,GRID_CONNECTED,True,50.0,1.0,-172.02549679561858,False,False,270.33118714013915,0.0,0.0,287.275275446202,90.0,90.0
2025-01-15 01:30:00,90.0,182.76987769245878,100,82.76987769245878,0.0,20.692469423114694,48.28242865393429,7.75967603366801,6.035303581741786,0.0,0,0.0,OFF,71.87097947726629,-110.89889821519249,18.971816146906345,85.37317266107856,GRID_CONNECTED,True,50.0,1.0,-110.89889821519249,False,False,285.5620102811774,0.0,0.0,297.12682733892154,95.0,95.0
2025-01-15 01:35:00,95.0,181.03057695165708,100,81.03057695165708,0.0,20.25764423791427,47.26783655513329,7.596616589217851,5.908479569391662,0.0,0,0.0,OFF,109.53788630734286,-71.49269064431422,17.560492733984326,79.02221730292946,GRID_CONNECTED,True,50.0,1.0,-71.49269064431422,False,False,300.6478916938155,0.0,0.0,303.47778269707067,100.0,100.0
2025-01-15 01:40:00,100.0,188.5975993313662,100,88.59759933136621,0.0,22.149399832841553,51.68193294329696,8.306024937315582,6.46024161791212,0.0,0,0.0,OFF,142.50873011964836,-46.08886921171786,16.650661258803005,74.92797566461351,GRID_CONNECTED,True,50.0,1.0,-46.08886921171785,False,False,316.3643583047627,0.0,0.0,307.57202433538663,105.0,105.0
2025-01-15 01:45:00,105.0,173.5663819738741,100,73.56638197387409,0.0,18.39159549346852,42.91372281809322,6.896848310050696,5.3642153522616525,0.0,0,0.0,OFF,143.85447931542,-29.711902658454093,16.064124320740913,72.28855944333411,GRID_CONNECTED,True,50.0,1.0,-29.71190265845408,False,False,330.8282234692522,0.0,0.0,310.21144055666605,110.0,110.0
2025-01-15 01:50:00,110.0,185.98738806004508,100,85.98738806004508,0.0,21.49684701501127,50.15930970169296,8.061317630629226,6.26991371271162,0.0,0,0.0,OFF,166.83315028670864,-19.154237773336426,15.686004208285265,70.58701893728369,GRID_CONNECTED,True,50.0,1.0,-19.154237773336433,False,False,346.3271724742559,0.0,0.0,311.9129810627165,115.0,115.0
2025-01-15 01:55:00,115.0,179.38597295670402,100,79.38597295670402,0.0,19.846493239176006,46.308484224744014,7.442434964691002,5.788560528093002,0.0,0,0.0,OFF,167.03789720756924,-12.348075749134772,15.442243227236293,69.49009452256333,GRID_CONNECTED,True,50.0,1.0,-12.348075749134779,False,False,361.27600355398124,0.0,0.0,313.00990547743686,120.0,120.0
2025-01-15 02:00:00,120.0,181.98832304476227,100,81.98832304476227,0.0,20.497080761190567,47.82652177611132,7.686405285446463,5.978315222013915,0.0,0,0.0,OFF,174.027944954509,-7.960378090253279,15.285098939152638,68.78294522618687,GRID_CONNECTED,True,50.0,1.0,-7.960378090253272,False,False,376.44169714104476,0.0,0.0,313.71705477381335,125.0,125.0
2025-01-15 02:05:00,125.0,174.0963913383911,100,74.0963913383911,0.0,18.524097834597775,43.222894947394806,6.946536687974166,5.402861868424351,0.0,0,0.0,OFF,166.13601324813783,-7.960378090253279,15.285098939152638,68.78294522618687,GRID_CONNECTED,True,50.0,1.0,-7.960378090253272,False,False,390.94972975257735,0.0,0.0,313.71705477381335,130.0,130.0
2025-01-15 02:10:00,130.0,185.14874854788044,100,85.14874854788044,0.0,21.28718713697011,49.670103319596926,7.982695176363792,6.208762914949616,0.0,0,0.0,OFF,180.01696764313297,-5.131780904747483,15.183793442386692,68.32707049074011,GRID_CONNECTED,True,50.0,1.0,-5.1317809047474725,False,False,406.37879213156737,0.0,0.0,314.1729295092601,135.0,135.0
2025-01-15 02:15:00,135.0,176.12352371535246,100,76.12352371535246,0.0,19.030880928838116,44.405388833955605,7.136580348314293,5.550673604244451,0.0,0,0.0,OFF,170.991742810605,-5.131780904747483,15.183793442386692,68.32707049074011,GRID_CONNECTED,True,50.0,1.0,-5.1317809047474725,False,False,421.05575244118006,0.0,0.0,314.1729295092601,140.0,140.0
2025-01-15 02:20:00,140.0,178.86195553265492,100,78.86195553265492,0.0,19.71548888316373,46.0028073940487,7.3933083311863985,5.750350924256088,0.0,0,0.0,OFF,175.55367356969447,-3.3082819629604607,15.118485286422848,68.03318378890282,GRID_CONNECTED,True,50.0,1.0,-3.30828196296045,False,False,435.96091540223466,0.0,0.0,314.4668162110974,145.0,145.0
2025-01-15 02:25:00,145.0,185.57580426420282,100,85.57580426420282,0.0,21.393951066050704,49.91921915411831,8.022731649769014,6.239902394264789,0.0,0,0.0,OFF,183.44306910859154,-2.132735155611261,15.076383373184598,67.84372517933069,GRID_CONNECTED,True,50.0,1.0,-2.1327351556112717,False,False,451.4255657575849,0.0,0.0,314.6562748206695,150.0,150.0
2025-01-15 02:30:00,150.0,182.68818581875465,100,82.68818581875465,0.0,20.67204645468866,48.23477506094021,7.752017420508248,6.029346882617526,0.0,0,0.0,OFF,180.55545066314338,-2.132735155611261,15.076383373184598,67.84372517933069,GRID_CONNECTED,True,50.0,1.0,-2.1327351556112717,False,False,466.6495812424811,0.0,0.0,314.6562748206695,155.0,155.0
2025-01-15 02:35:00,155.0,172.47746226696617,100,72.47746226696617,0.0,18.119365566741543,42.27851965573027,6.794762087528079,5.284814956966284,0.0,0,0.0,OFF,170.3447271113549,-2.132735155611261,15.076383373184598,67.84372517933069,GRID_CONNECTED,True,50.0,1.0,-2.1327351556112717,False,False,481.0227030980616,0.0,0.0,314.6562748206695,160.0,160.0
2025-01-15 02:40:00,160.0,179.85545256916237,100,79.85545256916237,0.0,19.96386314229059,46.58234733201138,7.486448678358972,5.822793416501423,0.0,0,0.0,OFF,178.4805518518396,-1.3749007173227596,15.049241723383574,67.72158775522608,GRID_CONNECTED,True,50.0,1.0,-1.3749007173227596,False,False,496.0106574788251,0.0,0.0,314.77841224477413,165.0,165.0
2025-01-15 02:45:00,165.0,188.66618625753466,100,88.66618625753466,0.0,22.166546564383665,51.721941983561884,8.312454961643875,6.4652427479452355,0.0,0,0.0,OFF,187.77983523663033,-0.8863510209043284,15.031744438883635,67.64284997497636,GRID_CONNECTED,True,50.0,1.0,-0.8863510209043284,False,False,511.732839666953,0.0,0.0,314.8571500250238,170.0,170.0
2025-01-15 02:50:00,170.0,182.88697508392318,100,82.88697508392318,0.0,20.721743770980794,48.35073546562185,7.770653914117798,6.0438419332027316,0.0,0,0.0,OFF,182.00062406301885,-0.8863510209043284,15.031744438883635,67.64284997497636,GRID_CONNECTED,True,50.0,1.0,-0.8863510209043284,False,False,526.9734209239466,0.0,0.0,314.8571500250238,175.0,175.0
2025-01-15 02:55:00,175.0,188.34563827907994,100,88.34563827907994,0.0,22.086409569769984,51.534955662796634,8.282403588663744,6.441869457849579,0.0,0,0.0,OFF,187.7742383791745,-0.5713998999054297,15.020464543699804,67.59209044664912,GRID_CONNECTED,True,50.0,1.0,-0.5713998999054297,False,False,542.6688907805366,0.0,0.0,314.9079095533511,180.0,180.0
2025-01-15 03:00:00,180.0,176.29246969891983,100,76.29246969891983,0.0,19.073117424729958,44.50394065770323,7.152419034273734,5.562992582212904,0.0,0,0.0,OFF,175.7210697990144,-0.5713998999054297,15.020464543699804,67.59209044664912,GRID_CONNECTED,True,50.0,1.0,-0.5713998999054297,False,False,557.3599299221132,0.0,0.0,314.9079095533511,185.0,185.0
2025-01-15 03:05:00,185.0,176.4414118288517,100,76.4414118288517,0.0,19.110352957212925,44.59082356683015,7.166382358954847,5.573852945853769,0.0,0,0.0,OFF,175.87001192894627,-0.5713998999054297,15.020464543699804,67.59209044664912,GRID_CONNECTED,True,50.0,1.0,-0.5713998999054297,False,False,572.0633809078508,0.0,0.0,314.9079095533511,190.0,190.0
2025-01-15 03:10:00,190.0,187.53499268615158,100,87.53499268615158,0.0,21.883748171537896,51.062079066921754,8.20640556432671,6.382759883365219,0.0,0,0.0,OFF,187.16663089955512,-0.3683617865964699,15.013192784738658,67.55936753132396,GRID_CONNECTED,True,50.0,1.0,-0.36836178659646635,False,False,587.6912969650301,0.0,0.0,314.94063246867626,195.0,195.0
2025-01-15 03:15:00,195.0,182.81460928864604,100,82.81460928864604,0.0,20.70365232216151,48.30852208504352,7.763869620810566,6.03856526063044,0.0,0,0.0,OFF,182.44624750204957,-0.3683617865964699,15.013192784738658,67.55936753132396,GRID_CONNECTED,True,50.0,1.0,-0.36836178659646635,False,False,602.9258477390839,0.0,0.0,314.94063246867626,200.0,200.0
2025-01-15 03:20:00,200.0,172.6600090342322,100,72.66000903423219,0.0,18.165002258558047,42.38500526996878,6.811875846959268,5.298125658746097,0.0,0,0.0,OFF,172.29164724763572,-0.3683617865964699,15.013192784738658,67.55936753132396,GRID_CONNECTED,True,50.0,1.0,-0.36836178659646635,False,False,617.3141818252699,0.0,0.0,314.94063246867626,205.0,205.0
2025-01-15 03:25:00,205.0,178.89364976921345,100,78.89364976921345,0.0,19.723412442303363,46.021295698707846,7.396279665863761,5.752661962338481,0.0,0,0.0,OFF,178.6561796439176,-0.23747012529584666,15.008504932810313,67.5382721976464,GRID_CONNECTED,True,50.0,1.0,-0.23747012529585731,False,False,632.2219859727044,0.0,0.0,314.96172780235383,210.0,210.0
2025-01-15 03:30:00,210.0,187.07583865471426,100,87.07583865471426,0.0,21.768959663678565,50.79423921524998,8.163359873879461,6.349279901906248,0.0,0,0.0,OFF,186.92274986412863,-0.15308879058563107,15.005482836530787,67.52467276438854,GRID_CONNECTED,True,50.0,1.0,-0.15308879058562752,False,False,647.8116391939305,0.0,0.0,314.9753272356117,215.0,215.0
2025-01-15 03:35:00,215.0,177.42428487536748,100,77.42428487536748,0.0,19.35607121884187,45.164166177297695,7.258526707065702,5.645520772162212,0.0,0,0.0,OFF,177.27119608478185,-0.15308879058563107,15.005482836530787,67.52467276438854,GRID_CONNECTED,True,50.0,1.0,-0.15308879058562752,False,False,662.5969962668778,0.0,0.0,314.9753272356117,220.0,220.0
2025-01-15 03:40:00,220.0,174.11395793612067,100,74.11395793612067,0.0,18.528489484030167,43.233142129403724,6.948183556511312,5.4041427661754655,0.0,0,0.0,OFF,173.96086914553504,-0.15308879058563107,15.005482836530787,67.52467276438854,GRID_CONNECTED,True,50.0,1.0,-0.15308879058562752,False,False,677.1064927615545,0.0,0.0,314.9753272356117,225.0,225.0
2025-01-15 03:45:00,225.0,184.36907668671643,100,84.36907668671643,0.0,21.092269171679106,49.215294733917915,7.909600939379666,6.151911841739739,0.0,0,0.0,OFF,184.27038562916226,-0.0986910575541593,15.003534595404078,67.51590567931835,GRID_CONNECTED,True,50.0,1.0,-0.09869105755416285,False,False,692.4705824854475,0.0,0.0,314.9840943206819,230.0,230.0
2025-01-15 03:50:00,230.0,183.14309609721715,100,83.14309609721715,0.0,20.78577402430429,48.500139390043344,7.794665259114109,6.062517423755418,0.0,0,0.0,OFF,183.044405039663,-0.0986910575541593,15.003534595404078,67.51590567931835,GRID_CONNECTED,True,50.0,1.0,-0.09869105755416285,False,False,707.7325071602156,0.0,0.0,314.9840943206819,235.0,235.0
2025-01-15 03:55:00,235.0,175.34830956483222,100,75.34830956483222,0.0,18.837077391208055,43.95318057948546,7.063904021703021,5.494147572435683,0.0,0,0.0,OFF,175.24961850727806,-0.0986910575541593,15.003534595404078,67.51590567931835,GRID_CONNECTED,True,50.0,1.0,-0.09869105755416285,False,False,722.3448662906183,0.0,0.0,314.9840943206819,240.0,240.0
2025-01-15 04:00:00,240.0,177.54161084107847,100,77.54161084107847,0.0,19.385402710269616,45.23260632396244,7.269526016351107,5.654075790495305,0.0,0,0.0,OFF,177.4429197835243,-0.0986910575541593,15.003534595404078,67.51590567931835,GRID_CONNECTED,True,50.0,1.0,-0.09869105755416285,False,False,737.1400005273748,0.0,0.0,314.9840943206819,245.0,245.0
2025-01-15 04:05:00,245.0,180.06888712739024,100,80.06888712739024,0.0,20.01722178184756,46.706850824310976,7.506458168192835,5.838356353038872,0.0,0,0.0,OFF,179.97019606983608,-0.0986910575541593,15.003534595404078,67.51590567931835,GRID_CONNECTED,True,50.0,1.0,-0.09869105755416285,False,False,752.145741121324,0.0,0.0,314.9840943206819,250.0,250.0
2025-01-15 04:10:00,250.0,175.61822256605387,100,75.61822256605387,0.0,18.90455564151347,44.11062983019809,7.0892083655675515,5.513828728774762,0.0,0,0.0,OFF,175.5195315084997,-0.0986910575541593,15.003534595404078,67.51590567931835,GRID_CONNECTED,True,50.0,1.0,-0.09869105755416285,False,False,766.7805930018285,0.0,0.0,314.9840943206819,255.0,255.0
2025-01-15 04:15:00,255.0,176.8485884280612,100,76.84858842806119,0.0,19.212147107015298,44.828343249702364,7.204555165130737,5.6035429062127955,0.0,0,0.0,OFF,176.74989737050703,-0.0986910575541593,15.003534595404078,67.51590567931835,GRID_CONNECTED,True,50.0,1.0,-0.09869105755416285,False,False,781.5179753708336,0.0,0.0,314.9840943206819,260.0,260.0
2025-01-15 04:20:00,260.0,187.6215555380939,100,87.6215555380939,0.0,21.905388884523475,51.11257406388811,8.214520831696303,6.389071757986014,0.0,0,0.0,OFF,187.5579328208205,-0.0636227172734074,15.002278631617116,67.51025384227702,GRID_CONNECTED,True,50.0,1.0,-0.06362271727340385,False,False,797.1531049990081,0.0,0.0,314.98974615772323,265.0,265.0
2025-01-15 04:25:00,265.0,176.29309684243552,100,76.29309684243552,0.0,19.07327421060888,44.50430649142072,7.15247782897833,5.56303831142759,0.0,0,0.0,OFF,176.2294741251621,-0.0636227172734074,15.002278631617116,67.51025384227702,GRID_CONNECTED,True,50.0,1.0,-0.06362271727340385,False,False,811.8441964025444,0.0,0.0,314.98974615772323,270.0,270.0
2025-01-15 04:30:00,270.0,187.6016861555276,100,87.6016861555276,0.0,21.9004215388819,51.10098359072443,8.212658077080713,6.387622948840554,0.0,0,0.0,OFF,187.5606707864195,-0.041015369108095,15.001468955128649,67.50661029807893,GRID_CONNECTED,True,50.0,1.0,-0.041015369108095,False,False,827.4776702488384,0.0,0.0,314.99338970192133,275.0,275.0
2025-01-15 04:35:00,275.0,187.14096208217794,100,87.14096208217794,0.0,21.785240520544484,50.83222788127046,8.16946519520418,6.354028485158808,0.0,0,0.0,OFF,187.09994671306984,-0.041015369108095,15.001468955128649,67.50661029807893,GRID_CONNECTED,True,50.0,1.0,-0.041015369108095,False,False,843.0727504223532,0.0,0.0,314.99338970192133,280.0,280.0
2025-01-15 04:40:00,280.0,186.1815463477016,100,86.18154634770161,0.0,21.545386586925403,50.27256870282594,8.079519970097026,6.284071087853243,0.0,0,0.0,OFF,186.14053097859352,-0.041015369108095,15.001468955128649,67.50661029807893,GRID_CONNECTED,True,50.0,1.0,-0.041015369108095,False,False,858.5878792846617,0.0,0.0,314.99338970192133,285.0,285.0
2025-01-15 04:45:00,285.0,182.83261218646473,100,82.83261218646473,0.0,20.708153046616182,48.319023775437756,7.765557392481068,6.0398779719297195,0.0,0,0.0,OFF,182.79159681735663,-0.041015369108095,15.001468955128649,67.50661029807893,GRID_CONNECTED,True,50.0,1.0,-0.041015369108095,False,False,873.8239303002003,0.0,0.0,314.99338970192133,290.0,290.0
2025-01-15 04:50:00,290.0,178.41834730721234,100,78.41834730721234,0.0,19.604586826803086,45.7440359292072,7.351720060051157,5.7180044911509,0.0,0,0.0,OFF,178.37733193810425,-0.041015369108095,15.001468955128649,67.50661029807893,GRID_CONNECTED,True,50.0,1.0,-0.041015369108095,False,False,888.6921259091347,0.0,0.0,314.99338970192133,295.0,295.0
2025-01-15 04:55:00,295.0,181.83580767569183,100,81.83580767569183,0.0,20.458951918922956,47.737554477486896,7.672106969596109,5.967194309685862,0.0,0,0.0,OFF,181.79479230658373,-0.041015369108095,15.001468955128649,67.50661029807893,GRID_CONNECTED,True,50.0,1.0,-0.041015369108095,False,False,903.845109882109,0.0,0.0,314.99338970192133,300.0,300.0
2025-01-15 05:00:00,300.0,497.09299597881426,100,397.09299597881426,0.0,99.27324899470356,231.63758098764163,37.227468373013835,28.954697623455203,0.0,0,0.0,OFF,497.06655478649856,-0.026441192315683537,15.000946984652447,67.50426143093601,GRID_CONNECTED,True,50.0,1.0,-0.0264411923157013,False,False,945.2695262136768,0.0,0.0,314.99573856906426,305.0,305.0
2025-01-15 05:05:00,305.0,495.6449704897968,100,395.6449704897968,0.0,98.9112426224492,230.79289945238145,37.091715983418446,28.84911243154768,0.0,0,0.0,OFF,495.6185292974811,-0.026441192315683537,15.000946984652447,67.50426143093601,GRID_CONNECTED,True,50.0,1.0,-0.0264411923157013,False,False,986.5732737544932,0.0,0.0,314.99573856906426,310.0,310.0
2025-01-15 05:10:00,310.0,535.8979555531598,100,435.8979555531598,0.0,108.97448888828995,254.2738074060099,40.86543333310873,31.784225925751237,0.0,0,0.0,OFF,535.8809098294157,-0.017045723744054442,15.000610488308647,67.50274719738891,GRID_CONNECTED,True,50.0,1.0,-0.01704572374410418,False,False,1031.2314367172567,0.0,0.0,314.99725280261134,315.0,315.0
2025-01-15 05:15:00,315.0,505.65890436788794,100,405.65890436788794,0.0,101.41472609197199,236.63436088126795,38.03052228448949,29.579295110158494,0.0,0,0.0,OFF,520.8809098294157,15.222005461527772,15.265045800578529,68.69270610260338,GRID_CONNECTED,True,50.0,1.0,15.222005461527772,False,False,1073.369678747914,0.0,0.0,314.99725280261134,320.0,320.0
2025-01-15 05:20:00,320.0,499.6778575839447,100,399.6778575839447,0.0,99.91946439598617,233.14541692396773,37.469799148494815,29.143177115495966,0.0,0,0.0,OFF,514.8998630454724,15.222005461527772,15.265045800578529,68.69270610260338,GRID_CONNECTED,True,50.0,1.0,15.222005461527772,False,False,1115.0095002132425,0.0,0.0,314.99725280261134,325.0,325.0
2025-01-15 05:25:00,325.0,510.7032472003984,100,410.7032472003984,0.0,102.6758118000996,239.57689420023237,38.503429425037346,29.947111775029047,0.0,0,0.0,OFF,525.9252526619262,15.222005461527772,15.265045800578529,68.69270610260338,GRID_CONNECTED,True,50.0,1.0,15.222005461527772,False,False,1157.5681041466091,0.0,0.0,314.99725280261134,330.0,330.0
2025-01-15 05:30:00,330.0,506.8426811277412,100,406.8426811277412,0.0,101.7106702819353,237.3248973245157,38.14150135572574,29.66561216556446,0.0,0,0.0,OFF,522.064686589269,15.222005461527772,15.265045800578529,68.69270610260338,GRID_CONNECTED,True,50.0,1.0,15.222005461527772,False,False,1199.8049942405876,0.0,0.0,314.99725280261134,335.0,335.0
2025-01-15 05:35:00,335.0,531.2187394653599,100,431.21873946535993,0.0,107.80468486633998,251.54426468812662,40.426756824877494,31.443033086015827,0.0,0,0.0,OFF,526.4479150549464,-4.770824410413514,15.170865876327882,68.26889644347547,GRID_CONNECTED,True,50.0,1.0,-4.770824410413525,False,False,1244.0732225293675,0.0,0.0,315.42106246173927,340.0,340.0
2025-01-15 05:40:00,340.0,524.6123452096308,100,424.6123452096308,0.0,106.1530863024077,247.69053470561798,39.80740736340289,30.961316838202247,0.0,0,0.0,OFF,519.8415207992173,-4.770824410413514,15.170865876327882,68.26889644347547,GRID_CONNECTED,True,50.0,1.0,-4.770824410413525,False,False,1287.7909179635035,0.0,0.0,315.42106246173927,345.0,345.0
2025-01-15 05:45:00,345.0,497.0965092261301,100,397.0965092261301,0.0,99.27412730653252,231.63963038190923,37.22779773994969,28.954953797738654,0.0,0,0.0,OFF,492.32568481571656,-4.770824410413514,15.170865876327882,68.26889644347547,GRID_CONNECTED,True,50.0,1.0,-4.770824410413525,False,False,1329.215627065681,0.0,0.0,315.42106246173927,350.0,350.0
2025-01-15 05:50:00,350.0,531.7203486713197,100,431.7203486713197,0.0,107.93008716782992,251.83687005826982,40.47378268793622,31.479608757283728,0.0,0,0.0,OFF,528.6447628974178,-3.0755857739018815,15.110151330938157,67.99568098922171,GRID_CONNECTED,True,50.0,1.0,-3.0755857739019348,False,False,1373.5256561216243,0.0,0.0,315.69427791599304,355.0,355.0
2025-01-15 05:55:00,355.0,536.1395132897801,100,436.1395132897801,0.0,109.03487832244502,254.41471608570507,40.888079370916884,31.801839510713133,0.0,0,0.0,OFF,534.1567893328933,-1.982723956886826,15.071010759832259,67.81954841924517,GRID_CONNECTED,True,50.0,1.0,-1.9827239568868436,False,False,1418.2039488957726,0.0,0.0,315.87041048596956,360.0,360.0
2025-01-15 06:00:00,360.0,513.0394162757839,100,413.0394162757839,0.0,103.25985406894597,240.93965949420726,38.72244527585474,30.117457436775908,7.476677456515025e-31,0,0.0,OFF,511.05669231889703,-1.982723956886826,15.071010759832259,67.81954841924517,GRID_CONNECTED,True,50.0,1.0,-1.9827239568868436,False,False,1460.9572335854211,6.230564547095854e-32,0.0,315.87041048596956,365.0,365.0
2025-01-15 06:05:00,365.0,513.0208690302477,100,413.0208690302477,0.0,103.25521725756192,240.9288402676445,38.72070647158572,30.11610503345556,0.09489229587690287,0,0.0,OFF,510.94325277748396,-1.982723956886826,15.071010759832259,67.81954841924517,GRID_CONNECTED,True,50.0,1.0,-1.9827239568868436,False,False,1503.7089726712752,0.007907691323075238,0.0,315.87041048596956,370.0,370.0
2025-01-15 06:10:00,370.0,537.2358405359557,100,437.23584053595573,0.0,109.30896013398893,255.05424031264084,40.99086005024585,31.881780039080105,0.37933135854130123,0,0.0,OFF,535.5783155004337,-1.2781936769806563,15.045778185056937,67.70600183275621,GRID_CONNECTED,True,50.0,1.0,-1.2781936769806634,False,False,1548.4786260492715,0.03951863786818367,0.0,315.9839570724585,375.0,375.0
2025-01-15 06:15:00,375.0,534.712145306576,100,434.71214530657596,0.0,108.67803632664399,253.58208476216933,40.7542636224915,31.697760595271166,0.85260460107393,0,0.0,OFF,532.5813470285213,-1.2781936769806563,15.045778185056937,67.70600183275621,GRID_CONNECTED,True,50.0,1.0,-1.2781936769806634,False,False,1593.0379714914861,0.11056902129101116,0.0,315.9839570724585,380.0,380.0
2025-01-15 06:20:00,380.0,525.5538095152384,100,425.5538095152384,0.0,106.3884523788096,248.2397222172224,39.895669642053605,31.0299652771528,1.5135273335385948,0,0.0,OFF,522.7620885047191,-1.2781936769806563,15.045778185056937,67.70600183275621,GRID_CONNECTED,True,50.0,1.0,-1.2781936769806634,False,False,1636.8341222844226,0.23669629908589407,0.0,315.9839570724585,385.0,385.0
2025-01-15 06:25:00,385.0,542.9138856575952,100,442.9138856575952,0.0,110.7284714143988,258.36643330026385,41.523176780399545,32.29580416253298,2.360447177900429,0,0.0,OFF,539.7294311486698,-0.8240073310248697,15.02951161531094,67.63280226889923,GRID_CONNECTED,True,50.0,1.0,-0.824007331024859,False,False,1682.0769460892222,0.43340023057759647,0.0,316.0571566363155,390.0,385.0
2025-01-15 06:30:00,390.0,496.43675565610573,100,396.43675565610573,0.0,99.10918891402643,231.25477413272836,37.16594584275992,28.906846766591045,3.3912502140849465,0,0.0,OFF,524.7294311486698,31.683925706649063,15.579921928153684,70.10964867669158,GRID_CONNECTED,True,50.0,1.0,31.683925706649063,False,False,1723.446675727231,0.7160044150846754,0.0,316.0571566363155,395.0,390.0
2025-01-15 06:35:00,395.0,535.6404310373088,100,435.64043103730876,0.0,108.91010775932719,254.12358477176343,40.8412904097477,31.76544809647043,4.603368822641788,0,0.0,OFF,524.7294311486698,-6.307631065997157,15.455404200211323,69.54931890095095,GRID_CONNECTED,True,50.0,1.0,-6.307631065997157,False,False,1768.0833783136734,1.0996184836381577,0.0,316.6174864120561,400.0,395.0
2025-01-15 06:40:00,400.0,518.0499430090455,100,418.0499430090455,0.0,104.51248575226137,243.86246675527653,39.19218215709802,30.482808344409566,5.993791180021439,0,0.0,OFF,505.74852076302693,-6.307631065997157,15.455404200211323,69.54931890095095,GRID_CONNECTED,True,50.0,1.0,-6.3076310659971,False,False,1811.2542068977605,1.5991010819732776,0.0,316.6174864120561,405.0,400.0
2025-01-15 06:45:00,405.0,528.5706327022973,100,428.5706327022973,0.0,107.14265817557433,249.99953574300676,40.178496815840376,31.249941967875845,7.559072353323142,0,0.0,OFF,512.8142847451703,-8.19727560380381,15.293583364017307,68.82112513807789,GRID_CONNECTED,True,50.0,1.0,-8.19727560380386,False,False,1855.301759622952,2.2290237780835396,0.0,317.34568017492916,410.0,405.0
2025-01-15 06:50:00,410.0,514.8761292652825,100,414.87612926528254,0.0,103.71903231632064,242.01107540474814,38.89463711862024,30.251384425593518,9.295346932589618,0,0.0,OFF,497.38350672888913,-8.19727560380381,15.293583364017307,68.82112513807789,GRID_CONNECTED,True,50.0,1.0,-8.197275603803803,False,False,1898.2081037283922,3.003636022466008,0.0,317.34568017492916,415.0,410.0
2025-01-15 06:55:00,415.0,520.007895503041,100,420.007895503041,0.0,105.00197387576026,245.00460571010726,39.375740203410096,30.625575713763407,11.198343130370516,0,0.0,OFF,503.525051820359,-5.284500552311524,15.189263058153008,68.35168376168853,GRID_CONNECTED,True,50.0,1.0,-5.284500552311556,False,False,1941.5420950203122,3.9368312833302177,0.0,317.8151215513185,420.0,415.0
2025-01-15 07:00:00,420.0,534.7664547715144,100,434.7664547715144,0.0,108.6916136928786,253.61376528338343,40.75935513482948,31.70172066042293,13.263398270408006,0,0.0,OFF,518.0963214543522,-3.4067350467541466,15.122011358856552,68.04905111485448,GRID_CONNECTED,True,50.0,1.0,-3.406735046754193,False,False,1986.1059662512716,5.042114472530885,0.0,318.11775419815257,425.0,420.0
2025-01-15 07:05:00,425.0,533.4766959564286,100,433.47669595642856,0.0,108.36917398910714,252.86140597458333,40.63844024591518,31.607675746822917,15.485475579969053,0,0.0,OFF,514.5844853297053,-3.4067350467541466,15.122011358856552,68.04905111485448,GRID_CONNECTED,True,50.0,1.0,-3.406735046754193,False,False,2030.562357580974,6.33257077086164,0.0,318.11775419815257,430.0,425.0
2025-01-15 07:10:00,430.0,544.4172434251752,100,444.41724342517523,0.0,111.10431085629381,259.24339199801886,41.66411657111018,32.40542399975236,17.859182193608603,0,0.0,OFF,524.3618567721487,-2.196204459417938,15.078656510336986,67.85395429651643,GRID_CONNECTED,True,50.0,1.0,-2.1962044594179133,False,False,2075.9304611997386,7.820835953662357,0.0,318.3128510164906,435.0,425.0
2025-01-15 07:15:00,435.0,505.8041509800099,100,405.8041509800099,0.0,101.45103774500248,236.71908807167245,38.044139154375934,29.589886008959056,20.378788270041742,0,0.0,OFF,509.36185677214866,23.936494062180486,15.494479136204287,69.7251561129193,GRID_CONNECTED,True,50.0,1.0,23.936494062180486,False,False,2118.0808071147394,9.519068309499168,0.0,318.3128510164906,440.0,430.0
2025-01-15 07:20:00,440.0,524.4330089975377,100,424.43300899753774,0.0,106.10825224938444,247.58592191523033,39.79059459351916,30.94824023940379,23.038247118371697,0,0.0,OFF,525.3312559413465,23.936494062180486,15.494479136204287,69.7251561129193,GRID_CONNECTED,True,50.0,1.0,23.936494062180486,False,False,2161.783557864534,11.438922236030143,0.0,318.3128510164906,445.0,435.0
2025-01-15 07:25:00,445.0,540.0562550246565,100,440.0562550246565,0.0,110.01406375616412,256.69948209771627,41.25527390856154,32.087435262214534,25.831216225198535,0,0.0,OFF,538.1615328616384,23.936494062180486,15.494479136204287,69.7251561129193,GRID_CONNECTED,True,50.0,1.0,23.936494062180486,False,False,2206.788245783255,13.59152358813002,0.0,318.3128510164906,450.0,435.0
2025-01-15 07:30:00,450.0,498.9360578960232,100,398.9360578960232,0.0,99.7340144740058,232.71270043934686,37.40025542775218,29.089087554918358,28.751079070153438,0,0.0,OFF,523.1615328616384,52.97655403576863,16.41478307676172,73.86652384542774,GRID_CONNECTED,True,50.0,1.0,52.97655403576863,False,False,2248.3662506079236,15.987446843976139,0.0,318.3128510164906,455.0,440.0
2025-01-15 07:35:00,455.0,519.4203175051651,100,419.42031750516514,0.0,104.85507937629129,244.66185187801298,39.32065476610923,30.582731484751623,31.790967614187082,0,0.0,OFF,508.16153286163836,20.5321829706603,16.77146631598084,75.4715984219138,GRID_CONNECTED,True,50.0,1.0,20.5321829706603,False,False,2291.6512770666873,18.636694145158394,0.0,318.3128510164906,460.0,445.0
2025-01-15 07:40:00,460.0,505.10343971012884,100,405.10343971012884,0.0,101.27585992753221,236.3103398309085,37.97844747282458,29.538792478863563,34.943785342510175,0,0.0,OFF,493.1615328616383,23.00187849401965,17.171052884106373,77.26973797847869,GRID_CONNECTED,True,50.0,1.0,23.00187849401965,False,False,2333.7432303758646,21.54867625703424,0.0,318.3128510164906,465.0,450.0
2025-01-15 07:45:00,465.0,529.2142405249635,100,429.21424052496354,0.0,107.30356013124089,250.37497363956209,40.23883504921533,31.29687170494526,38.20223074245037,0,0.0,OFF,514.0138882765328,23.00187849401965,17.171052884106373,77.26973797847869,GRID_CONNECTED,True,50.0,1.0,23.001878494019707,False,False,2377.844417086278,24.732195485571772,0.0,318.3128510164906,470.0,455.0
2025-01-15 07:50:00,470.0,511.1607614582465,100,411.1607614582465,0.0,102.79019036456162,239.84377751731046,38.54632138671061,29.980472189663807,41.55882109566261,0,0.0,OFF,499.0138882765329,29.411947913949007,17.68199460270894,79.56897571219022,GRID_CONNECTED,True,50.0,1.0,29.411947913949007,False,False,2420.4411472077986,28.19543057687699,0.0,318.3128510164906,475.0,460.0
2025-01-15 07:55:00,475.0,518.9452104515588,100,418.94521045155875,0.0,104.73630261288969,244.3847060967426,39.27611347983363,30.548088262092826,45.0059164641082,0,0.0,OFF,503.35124190139953,29.411947913949007,17.68199460270894,79.56897571219022,GRID_CONNECTED,True,50.0,1.0,29.411947913949007,False,False,2463.686581412095,31.945923615552672,0.0,318.3128510164906,480.0,465.0
2025-01-15 08:00:00,480.0,514.177242377017,100,414.177242377017,0.0,103.54431059425426,241.60339138659324,38.82911647284534,30.200423923324156,48.535743750000016,0,0.0,OFF,488.35124190139953,22.709743274382504,18.076506224026375,81.34427800811869,GRID_CONNECTED,True,50.0,1.0,22.709743274382504,False,False,2506.534684943513,35.990568928052674,0.0,318.3128510164906,485.0,470.0
2025-01-15 08:05:00,485.0,523.870958984289,100,423.870958984289,0.0,105.96773974607225,247.25805940750195,39.737902404777095,30.907257425937743,52.140420711485405,0,0.0,OFF,494.44028154718615,22.709743274382504,18.076506224026375,81.34427800811869,GRID_CONNECTED,True,50.0,1.0,22.709743274382504,False,False,2550.190598192204,40.33560398734313,0.0,318.3128510164906,490.0,475.0
2025-01-15 08:10:00,490.0,496.5002044383265,100,396.5002044383265,0.0,99.12505110958162,231.29178592235712,37.17189416609311,28.91147324029464,55.81197981818776,0,0.0,OFF,479.44028154718615,38.75205692704742,18.749703477864145,84.37366565038866,GRID_CONNECTED,True,50.0,1.0,38.75205692704742,False,False,2591.5656152287315,44.98660230552544,0.0,318.3128510164906,495.0,480.0
2025-01-15 08:15:00,495.0,522.8303564025354,100,422.83035640253536,0.0,105.70758910063384,246.6510412348123,39.64034591273769,30.83138015435154,59.542391833833754,0,0.0,OFF,502.04002149574904,38.75205692704742,18.749703477864145,84.37366565038866,GRID_CONNECTED,True,50.0,1.0,38.75205692704742,False,False,2635.1348115956093,49.94846829167825,0.0,318.3128510164906,500.0,485.0
2025-01-15 08:20:00,500.0,537.6321518648323,100,437.6321518648323,0.0,109.40803796620807,255.28542192115216,41.02801423732802,31.91067774014402,63.323589017023345,0,0.0,OFF,513.0606197748564,38.75205692704742,18.749703477864145,84.37366565038866,GRID_CONNECTED,True,50.0,1.0,38.75205692704742,False,False,2679.9374909176786,55.22543404309687,0.0,318.3128510164906,505.0,490.0
2025-01-15 08:25:00,505.0,539.6562155585121,100,439.65621555851214,0.0,109.91405388962804,256.4661257424654,41.21777020861051,32.058265717808176,67.14748783573002,0,0.0,OFF,498.0606197748563,25.55189205207421,19.193588652583983,86.37114893662792,GRID_CONNECTED,True,50.0,1.0,25.55189205207421,False,False,2724.9088422142213,60.8210580294077,0.0,318.3128510164906,510.0,495.0
2025-01-15 08:30:00,510.0,544.8793752457275,100,444.8793752457275,0.0,111.21984381143187,259.51296889334105,41.70744142928695,32.43912111166763,71.00601109629925,0,0.0,OFF,499.42525620150246,25.55189205207421,19.193588652583983,86.37114893662792,GRID_CONNECTED,True,50.0,1.0,25.55189205207421,False,False,2770.315456818032,66.73822562076597,0.0,318.3128510164906,515.0,495.0
2025-01-15 08:35:00,515.0,534.685706766355,100,434.685706766355,0.0,108.67142669158875,253.56666228037375,40.75178500934578,31.69583278504672,74.89110939351453,0,0.0,OFF,484.4252562015025,24.630658828662035,19.621470246453576,88.2966161090411,GRID_CONNECTED,True,50.0,1.0,24.630658828662035,False,False,2814.872599048562,72.97915140355884,0.0,318.3128510164906,520.0,500.0
2025-01-15 08:40:00,520.0,503.4546110852256,100,403.4546110852256,0.0,100.8636527713064,235.34852313304827,37.8238697892399,29.418565391631034,78.79478179466844,0,0.0,OFF,469.4252562015025,44.76542691094534,20.3991312237807,91.79609050701313,GRID_CONNECTED,True,50.0,1.0,44.76542691094534,False,False,2856.8271499723305,79.54538321978121,0.0,318.3128510164906,525.0,505.0
2025-01-15 08:45:00,525.0,542.54486675987,100,442.54486675987005,0.0,110.63621668996751,258.15117227659084,41.48858125873782,32.268896534573855,82.7090956774605,0,0.0,OFF,504.6011979933549,44.76542691094534,20.3991312237807,91.79609050701313,GRID_CONNECTED,True,50.0,1.0,44.76542691094539,False,False,2902.0392222023197,86.43780785956959,0.0,318.3128510164906,530.0,505.0
2025-01-15 08:50:00,530.0,508.55635144915976,100,408.55635144915976,0.0,102.13908786228994,238.3245383453432,38.302157948358726,29.7905672931679,86.62620564889029,0,0.0,OFF,489.60119799335496,67.67105219308547,21.574706667078036,97.08618000185116,GRID_CONNECTED,True,50.0,1.0,67.67105219308547,False,False,2944.4189181564166,93.65665833031045,0.0,318.3128510164906,535.0,510.0
2025-01-15 08:55:00,535.0,519.6844109839232,100,419.68441098392316,0.0,104.92110274598079,244.8159064072885,39.3454135297428,30.601988300911064,90.53837148007332,0,0.0,OFF,474.60119799335496,45.45515848950515,22.364349599464877,100.63957319759194,GRID_CONNECTED,True,50.0,1.0,45.45515848950515,False,False,2987.725952405077,101.20152262031655,0.0,318.3128510164906,540.0,515.0
2025-01-15 09:00:00,540.0,280.94198848644703,100,180.94198848644703,0.0,45.23549712161176,105.54949328376077,16.96331142060441,13.193686660470096,94.43797500000002,0,0.0,OFF,386.504013486447,200.0,25.83873164377853,116.27429239700338,GRID_CONNECTED,True,50.0,1.0,200.0,False,False,3011.1377847789477,109.07135387031656,0.0,318.3128510164906,545.0,520.0
2025-01-15 09:05:00,545.0,287.46998666194213,100,187.46998666194213,0.0,46.86749666548553,109.35749221946624,17.575311249557075,13.66968652743328,98.31753589964337,0,0.0,OFF,371.504013486447,182.3515627241482,29.006526620185102,130.52936979083296,GRID_CONNECTED,True,50.0,1.0,182.3515627241482,False,False,3035.0936170007762,117.2644818619535,0.0,318.3128510164906,550.0,525.0
2025-01-15 09:10:00,550.0,275.361961470754,100,175.361961470754,0.0,43.8404903676885,102.2944775246065,16.440183887883187,12.786809690575813,102.16972640641883,0,0.0,OFF,356.504013486447,183.3117784221118,32.191002377490044,144.85951069870518,GRID_CONNECTED,True,50.0,1.0,183.3117784221118,False,False,3058.040447123339,125.77862572915507,0.0,318.3128510164906,555.0,530.0
2025-01-15 09:15:00,555.0,274.7866177279777,100,174.78661772797773,0.0,43.69665443199443,101.95886034132035,16.386245411997912,12.744857542665043,105.9873847977497,0,0.0,OFF,341.504013486447,172.70478055621896,35.191214320148326,158.36046444066744,GRID_CONNECTED,True,50.0,1.0,172.70478055621896,False,False,3080.939331934004,134.6109077956342,0.0,318.3128510164906,560.0,535.0
2025-01-15 09:20:00,560.0,277.43086450077993,100,177.43086450077993,0.0,44.35771612519498,103.50133762545495,16.634143546948117,12.937667203181869,109.76352773132642,0,0.0,OFF,326.504013486447,158.83667671699345,37.95051080796819,170.77729863585685,GRID_CONNECTED,True,50.0,1.0,158.83667671699345,False,False,3104.058570642402,143.75786843991142,0.0,318.3128510164906,565.0,540.0
2025-01-15 09:25:00,565.0,280.8582779136649,100,180.8582779136649,0.0,45.21456947841622,105.50066211630451,16.955463554406084,13.187582764538064,113.49136137850222,0,0.0,OFF,311.504013486447,144.13709695128432,40.45444751580338,182.04501382111522,GRID_CONNECTED,True,50.0,1.0,144.13709695128432,False,False,3127.4634271352074,153.21548188811994,0.0,318.3128510164906,570.0,545.0
2025-01-15 09:30:00,570.0,271.8734789782339,100,171.8734789782339,0.0,42.96836974455847,100.25952940396978,16.11313865420943,12.532441175496222,117.16429135606849,0,0.0,OFF,296.504013486447,141.79482586428156,42.91769450060058,193.12962525270262,GRID_CONNECTED,True,50.0,1.0,141.79482586428156,False,False,3150.1195503833937,162.97917283445898,0.0,318.3128510164906,575.0,550.0
2025-01-15 09:35:00,575.0,284.74680652458426,100,184.74680652458426,0.0,46.186701631146065,107.76897047267416,17.320013111679774,13.47112130908427,120.77593146034118,0,0.0,OFF,281.504013486447,117.53313842220393,44.959469629330265,202.3176133319862,GRID_CONNECTED,True,50.0,1.0,117.53313842220393,False,False,3173.8484509271093,173.04383378948742,0.0,318.3128510164906,580.0,555.0
2025-01-15 09:40:00,580.0,271.0717255969888,100,171.0717255969888,0.0,42.7679313992472,99.7918399315768,16.0379742747177,12.4739799914471,124.32011121599537,0,0.0,OFF,266.504013486447,119.75239910545355,47.03979755540762,211.67908899933428,GRID_CONNECTED,True,50.0,1.0,119.75239910545355,False,False,3196.437761393525,183.40384305748702,0.0,318.3128510164906,585.0,560.0
2025-01-15 09:45:00,585.0,276.0715413328391,100,176.0715413328391,0.0,44.017885333209776,102.70839911082281,16.506706999953668,12.838549888852851,127.79088226034534,0,0.0,OFF,251.504013486447,103.22335441395325,48.83298440105593,219.7484298047517,GRID_CONNECTED,True,50.0,1.0,103.22335441395325,False,False,3219.4437231712614,194.05308324584914,0.0,318.3128510164906,590.0,565.0
2025-01-15 09:50:00,590.0,274.813115019847,100,174.81311501984698,0.0,43.703278754961744,101.97431709491073,16.388729533110652,12.746789636863841,131.18252359172146,0,0.0,OFF,236.50401348644704,92.87342205832152,50.44637315102292,227.00867917960312,GRID_CONNECTED,True,50.0,1.0,92.87342205832152,False,False,3242.344816089582,204.98496021182592,0.0,318.3128510164906,595.0,570.0
2025-01-15 09:55:00,595.0,280.4291388706148,100,180.4291388706148,0.0,45.1072847176537,105.25033100785862,16.915231769120137,13.156291375982327,134.48954571818646,0,0.0,OFF,221.504013486447,75.56442033401868,51.75907147701033,232.9158216465465,GRID_CONNECTED,True,50.0,1.0,75.56442033401868,False,False,3265.7139109954664,216.19242235500812,0.0,318.3128510164906,600.0,575.0
2025-01-15 10:00:00,600.0,291.3214861321384,100,191.32148613213838,0.0,47.830371533034594,111.60420024374739,17.936389324887973,13.950525030468423,137.70669375000003,0,0.0,OFF,206.504013486447,52.88922110430866,52.677858277723054,237.05036224975376,GRID_CONNECTED,True,50.0,1.0,52.88922110430866,False,False,3289.9907015064778,227.66798016750812,0.0,318.3128510164906,605.0,580.0
2025-01-15 10:05:00,605.0,267.73488406270627,100,167.73488406270627,0.0,41.93372101567657,97.84534903657865,15.725145380878713,12.230668629572332,140.82894948593668,0,0.0,OFF,191.50401348644704,64.59807890967744,53.80005030502776,242.10022637262492,GRID_CONNECTED,True,50.0,1.0,64.59807890967744,False,False,3312.3019418450367,239.40372595800284,0.0,318.3128510164906,610.0,585.0
2025-01-15 10:10:00,610.0,290.4841506037891,100,190.4841506037891,0.0,47.62103765094727,111.11575451887697,17.857889119105227,13.889469314859621,143.85153254973721,0,0.0,OFF,176.50401348644704,29.87139543239516,54.318973504672286,244.4353807710253,GRID_CONNECTED,True,50.0,1.0,29.87139543239516,False,False,3336.5089543953522,251.39135367048095,0.0,318.3128510164906,615.0,590.0
2025-01-15 10:15:00,615.0,293.9973168094904,100,193.99731680949043,0.0,48.49932920237261,113.16510147220275,18.18724845088973,14.145637684025344,146.76990063858068,0,0.0,OFF,177.0988116033049,29.87139543239516,54.318973504672286,244.4353807710253,GRID_CONNECTED,True,50.0,1.0,29.87139543239516,False,False,3361.008730796143,263.62217872369604,0.0,318.3128510164906,620.0,595.0
2025-01-15 10:20:00,620.0,276.89593705432554,100,176.89593705432554,0.0,44.223984263581386,103.18929661502322,16.583994098843018,12.898662076877903,149.579748950466,0,0.0,OFF,162.0988116033049,34.78262349944538,54.92321411737527,247.1544635281887,GRID_CONNECTED,True,50.0,1.0,34.78262349944538,False,False,3384.083392217337,276.0871578029015,0.0,318.3128510164906,625.0,600.0
2025-01-15 10:25:00,625.0,284.3957801665934,100,184.3957801665934,0.0,46.09894504164835,107.56420509717948,17.287104390618133,13.445525637147435,152.2770088617584,0,0.0,OFF,166.9013948042804,34.78262349944538,54.92321411737527,247.1544635281887,GRID_CONNECTED,True,50.0,1.0,34.78262349944538,False,False,3407.783040564553,288.7769085413814,0.0,318.3128510164906,630.0,605.0
2025-01-15 10:30:00,630.0,289.77221734659076,100,189.77221734659076,0.0,47.44305433664769,110.70046011884462,17.791145376242884,13.837557514855577,154.85784592984655,0,0.0,OFF,151.9013948042804,16.98702338753617,55.21831116259522,248.48240023167853,GRID_CONNECTED,True,50.0,1.0,16.98702338753617,False,False,3431.930725343436,301.6817290355352,0.0,318.3128510164906,635.0,610.0
2025-01-15 10:35:00,635.0,274.6762840280857,100,174.67628402808572,0.0,43.66907100702143,101.89449901638334,16.375901627633034,12.736812377047917,157.318657298856,0,0.0,OFF,136.90139480428036,19.54376807505065,55.55782374698616,250.01020686143772,GRID_CONNECTED,True,50.0,1.0,19.54376807505065,False,False,3454.82041567911,314.79161714377324,0.0,318.3128510164906,640.0,615.0
2025-01-15 10:40:00,640.0,269.0196765434242,100,169.01967654342423,0.0,42.254919135856056,98.59481131699746,15.845594675946021,12.324351414624683,159.6560685886521,0,0.0,OFF,128.90737602982279,19.54376807505065,55.55782374698616,250.01020686143772,GRID_CONNECTED,True,50.0,1.0,19.54376807505065,False,False,3477.2387220577284,328.0962895261609,0.0,318.3128510164906,645.0,620.0
2025-01-15 10:45:00,645.0,268.07544192719234,100,168.07544192719234,0.0,42.018860481798086,98.0440077908622,15.757072680674282,12.255500973857774,161.86693034892718,0,0.0,OFF,125.75227965331581,19.54376807505065,55.55782374698616,250.01020686143772,GRID_CONNECTED,True,50.0,1.0,19.54376807505065,False,False,3499.5783422183276,341.5852003885715,0.0,318.3128510164906,650.0,625.0
2025-01-15 10:50:00,650.0,285.11441863911716,100,185.11441863911716,0.0,46.27860465977929,107.98341087281835,17.354476747417234,13.497926359102294,163.94831416099154,0,0.0,OFF,140.70987255317627,19.54376807505065,55.55782374698616,250.01020686143772,GRID_CONNECTED,True,50.0,1.0,19.54376807505065,False,False,3523.3378771049206,355.2475599019874,0.0,318.3128510164906,655.0,630.0
2025-01-15 10:55:00,655.0,288.09030662284715,100,188.09030662284715,0.0,47.02257665571179,109.71934552999417,17.63346624589192,13.714918191249271,165.89750846998612,0,0.0,OFF,141.73656622791168,19.54376807505065,55.55782374698616,250.01020686143772,GRID_CONNECTED,True,50.0,1.0,19.54376807505065,False,False,3547.3454026568247,369.07235227448626,0.0,318.3128510164906,660.0,635.0
2025-01-15 11:00:00,660.0,277.7543456338844,100,177.75434563388438,0.0,44.438586408471096,103.69003495309923,16.664469903176663,12.961254369137404,167.71201422959197,0,0.0,OFF,126.73656622791171,16.694234823619297,55.84783449555986,251.31525523001935,GRID_CONNECTED,True,50.0,1.0,16.694234823619297,False,False,3570.4915981263152,383.04835346028557,0.0,318.3128510164906,665.0,640.0
