timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,ev_charging_kw,ac_load_kw,washing_load_kw,lighting_load_kw,pv_power_kw,pv_curtailment_kw,gen1_power_kw,gen1_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,gen1_fuel_liters,battery_throughput_kwh,ac_shed_minutes,ev_shed_minutes
2025-01-15 11:05:00,665.0,276.6455895178574,100,176.6455895178574,0.0,44.16139737946435,103.04326055208348,16.56052401729913,12.880407569010435,169.38954043995759,0,0.0,OFF,123.9502839015191,16.694234823619297,55.84783449555986,251.31525523001935,GRID_CONNECTED,True,50.0,1.0,16.694234823619297,False,False,3593.5453972528035,397.1641484969487,0.0,318.3128510164906,670.0,645.0
2025-01-15 11:10:00,670.0,270.2643260098943,100,170.26432600989432,0.0,42.56608150247358,99.32085683910502,15.962280563427592,12.415107104888127,170.92799965750115,0,0.0,OFF,116.03056117601247,16.694234823619297,55.84783449555986,251.31525523001935,GRID_CONNECTED,True,50.0,1.0,16.694234823619297,False,False,3616.0674244202946,411.40814846840715,0.0,318.3128510164906,675.0,650.0
2025-01-15 11:15:00,675.0,288.8054384987413,100,188.8054384987413,0.0,47.201359624685324,110.13650579093242,17.700509859256996,13.767063223866552,172.3255035524978,0,0.0,OFF,133.1741697698628,16.694234823619297,55.84783449555986,251.31525523001935,GRID_CONNECTED,True,50.0,1.0,16.694234823619297,False,False,3640.1345442951897,425.76860709778197,0.0,318.3128510164906,680.0,655.0
2025-01-15 11:20:00,680.0,290.1905027675684,100,190.19050276756838,0.0,47.547625691892094,110.94445994774823,17.830359634459537,13.868057493468529,173.58035858695987,0,0.0,OFF,133.3043790042278,16.694234823619297,55.84783449555986,251.31525523001935,GRID_CONNECTED,True,50.0,1.0,16.694234823619297,False,False,3664.317086192487,440.2336369800286,0.0,318.3128510164906,685.0,660.0
2025-01-15 11:25:00,685.0,276.686920574106,100,176.686920574106,0.0,44.1717301435265,103.06737033489517,16.56439880382244,12.883421291861897,174.691061881287,0,0.0,OFF,118.30437900422777,16.308520311408756,56.13114464625627,252.59015090815322,GRID_CONNECTED,True,50.0,1.0,16.308520311408756,False,False,3687.374329573662,454.7912254701359,0.0,318.3128510164906,690.0,665.0
2025-01-15 11:30:00,690.0,269.78220461485233,100,169.78220461485233,0.0,42.44555115371308,99.03961935866386,15.917081682642406,12.379952419832982,175.65629733354731,0,0.0,OFF,110.43442759271377,16.308520311408756,56.13114464625627,252.59015090815322,GRID_CONNECTED,True,50.0,1.0,16.308520311408756,False,False,3709.856179958233,469.4292502479315,0.0,318.3128510164906,695.0,670.0
2025-01-15 11:35:00,695.0,273.3415834425588,100,173.34158344255877,0.0,43.33539586063969,101.11592367482595,16.250773447739885,12.639490459353244,176.47493205008286,0,0.0,OFF,113.17517170388467,16.308520311408756,56.13114464625627,252.59015090815322,GRID_CONNECTED,True,50.0,1.0,16.308520311408756,False,False,3732.634645245113,484.13549458543844,0.0,318.3128510164906,700.0,675.0
2025-01-15 11:40:00,700.0,267.59452791056225,100,167.59452791056225,0.0,41.89863197764056,97.76347461449464,15.71198699161521,12.22043432681183,177.1460131404665,0,0.0,OFF,106.75703508150451,16.308520311408756,56.13114464625627,252.59015090815322,GRID_CONNECTED,True,50.0,1.0,16.308520311408756,False,False,3754.9341892376597,498.897662347144,0.0,318.3128510164906,705.0,680.0
2025-01-15 11:45:00,705.0,272.1007407298734,100,172.1007407298734,0.0,43.02518518246835,100.39209875909282,16.134444443425632,12.549012344886602,177.66876492371588,0,0.0,OFF,110.74049611756627,16.308520311408756,56.13114464625627,252.59015090815322,GRID_CONNECTED,True,50.0,1.0,16.308520311408756,False,False,3777.609250965149,513.7033927574537,0.0,318.3128510164906,710.0,685.0
2025-01-15 11:50:00,710.0,278.57408141973593,100,178.57408141973593,0.0,44.64352035493398,104.16821416151262,16.741320133100242,13.021026770189078,178.04258658614958,0,0.0,OFF,116.8400151449951,16.308520311408756,56.13114464625627,252.59015090815322,GRID_CONNECTED,True,50.0,1.0,16.308520311408756,False,False,3800.823757750127,528.5402749729661,0.0,318.3128510164906,715.0,690.0
2025-01-15 11:55:00,715.0,293.5170588066305,100,193.51705880663047,0.0,48.37926470165762,112.88495097053445,18.14222426312161,14.110618871316806,178.26705032440643,0,0.0,OFF,131.5585287936328,16.308520311408756,56.13114464625627,252.59015090815322,GRID_CONNECTED,True,50.0,1.0,16.308520311408756,False,False,3825.2835126506793,543.3958625,0.0,318.3128510164906,720.0,695.0
2025-01-15 12:00:00,720.0,277.88878850679566,100,177.88878850679566,0.0,44.472197126698916,103.76845996229747,16.677073922512093,12.971057495287184,178.3419,0,0.0,OFF,116.55852879363283,17.011640286837178,56.426669334040824,253.9200120031837,GRID_CONNECTED,True,50.0,1.0,17.011640286837178,False,False,3848.4409116929123,558.2576875,0.0,318.3128510164906,725.0,700.0
2025-01-15 12:05:00,725.0,290.94453714839176,100,190.94453714839176,0.0,47.73613428709794,111.38431333656186,17.901050357661727,13.923039167070232,178.26705032440643,0,0.0,OFF,129.6891271108225,17.011640286837178,56.426669334040824,253.9200120031837,GRID_CONNECTED,True,50.0,1.0,17.011640286837178,False,False,3872.6862897886117,573.1132750270339,0.0,318.3128510164906,730.0,705.0
2025-01-15 12:10:00,730.0,282.14022595649163,100,182.14022595649163,0.0,45.53505648912291,106.24846514128679,17.07564618342109,13.281058142660848,178.04258658614958,0,0.0,OFF,121.10927965717923,17.011640286837178,56.426669334040824,253.9200120031837,GRID_CONNECTED,True,50.0,1.0,17.011640286837178,False,False,3896.197975284986,587.9501572425463,0.0,318.3128510164906,735.0,710.0
2025-01-15 12:15:00,735.0,286.56275704164403,100,186.56275704164403,0.0,46.64068926041101,108.82827494095902,17.490258472654126,13.603534367619877,177.66876492371588,0,0.0,OFF,125.90563240476533,17.011640286837178,56.426669334040824,253.9200120031837,GRID_CONNECTED,True,50.0,1.0,17.011640286837178,False,False,3920.0782050384564,602.755887652856,0.0,318.3128510164906,740.0,715.0
2025-01-15 12:20:00,740.0,266.69484388737857,100,166.69484388737857,0.0,41.67371097184464,97.23865893430417,15.62764161444174,12.154832366788021,177.1460131404665,0,0.0,OFF,110.90563240476536,21.356801657853282,56.7976777750609,255.589549987774,GRID_CONNECTED,True,50.0,1.0,21.356801657853282,False,False,3942.3027753624046,617.5180554145616,0.0,318.3128510164906,745.0,720.0
2025-01-15 12:25:00,745.0,281.5081451163135,100,181.50814511631347,0.0,45.37703627907837,105.87975131784953,17.016388604654388,13.23496891473119,176.47493205008286,0,0.0,OFF,126.3900147240839,21.356801657853282,56.7976777750609,255.589549987774,GRID_CONNECTED,True,50.0,1.0,21.356801657853282,False,False,3965.7617874554307,632.2242997520684,0.0,318.3128510164906,750.0,725.0
2025-01-15 12:30:00,750.0,291.674838085189,100,191.67483808518898,0.0,47.918709521297245,111.81032221636025,17.969516070486467,13.976290277045031,175.65629733354731,0,0.0,OFF,137.37534240949495,21.356801657853282,56.7976777750609,255.589549987774,GRID_CONNECTED,True,50.0,1.0,21.356801657853282,False,False,3990.06802396253,646.862324529864,0.0,318.3128510164906,755.0,730.0
2025-01-15 12:35:00,755.0,271.46876793326743,100,171.46876793326743,0.0,42.86719198331686,100.02344796107268,16.075196993743823,12.502930995134085,174.691061881287,0,0.0,OFF,122.37534240949498,25.597636357514546,57.242357615747984,257.5906092708659,GRID_CONNECTED,True,50.0,1.0,25.597636357514546,False,False,4012.6904212903023,661.4199130199713,0.0,318.3128510164906,760.0,735.0
2025-01-15 12:40:00,760.0,276.62198532565117,100,176.62198532565117,0.0,44.15549633141279,103.02949143996318,16.558311124279797,12.878686429995398,173.58035858695987,0,0.0,OFF,128.63926309620584,25.597636357514546,57.242357615747984,257.5906092708659,GRID_CONNECTED,True,50.0,1.0,25.597636357514546,False,False,4035.7422534007733,675.884942902218,0.0,318.3128510164906,765.0,740.0
2025-01-15 12:45:00,765.0,286.61364442187727,100,186.61364442187727,0.0,46.65341110546932,108.85795924609508,17.495029164550996,13.607244905761885,172.3255035524978,0,0.0,OFF,139.88577722689402,25.597636357514546,57.242357615747984,257.5906092708659,GRID_CONNECTED,True,50.0,1.0,25.597636357514546,False,False,4059.626723769263,690.2454015315927,0.0,318.3128510164906,770.0,745.0
2025-01-15 12:50:00,770.0,288.9165191133941,100,188.9165191133941,0.0,47.22912977834852,110.20130281614655,17.710923666880696,13.775162852018319,170.92799965750115,0,0.0,OFF,143.5861558134075,25.597636357514546,57.242357615747984,257.5906092708659,GRID_CONNECTED,True,50.0,1.0,25.597636357514546,False,False,4083.703100362046,704.4894015030511,0.0,318.3128510164906,775.0,750.0
2025-01-15 12:55:00,775.0,278.9219863605939,100,178.9219863605939,0.0,44.730496590148476,104.37115871034645,16.77393622130568,13.046394838793306,169.38954043995759,0,0.0,OFF,128.5861558134075,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4106.946599225429,718.6051965397143,0.0,318.3128510164906,780.0,755.0
2025-01-15 13:00:00,780.0,267.16506031703767,100,167.16506031703767,0.0,41.79126507925942,97.51295185160531,15.671724404722282,12.189118981450664,167.71201422959197,0,0.0,OFF,118.50675598021687,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4129.210354251849,732.5811977255136,0.0,318.3128510164906,785.0,760.0
2025-01-15 13:05:00,785.0,279.91554646638036,100,179.91554646638036,0.0,44.97888661659509,104.95073543872188,16.867082481223157,13.118841929840235,165.89750846998612,0,0.0,OFF,133.0717478891654,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4152.536649790714,746.4059900980124,0.0,318.3128510164906,790.0,765.0
2025-01-15 13:10:00,790.0,273.3021686086834,100,173.30216860868342,0.0,43.325542152170854,101.09293168839866,16.247078307064072,12.636616461049833,163.94831416099154,0,0.0,OFF,128.40756434046304,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4175.311830508104,760.0683496114283,0.0,318.3128510164906,795.0,770.0
2025-01-15 13:15:00,795.0,274.6877762491931,100,174.68777624919312,0.0,43.67194406229828,101.90120281202933,16.376979023361855,12.737650351503666,161.86693034892718,0,0.0,OFF,131.8745557930371,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4198.20247852887,773.5572604738389,0.0,318.3128510164906,800.0,775.0
2025-01-15 13:20:00,800.0,285.73705692322795,100,185.73705692322795,0.0,46.43426423080699,108.34661653854964,17.412849086552622,13.543327067318705,159.6560685886521,0,0.0,OFF,145.13469822734703,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4222.013899939139,786.8619328562266,0.0,318.3128510164906,805.0,780.0
2025-01-15 13:25:00,805.0,273.74279406966497,100,173.74279406966497,0.0,43.43569851741624,101.34996320730457,16.28838694403109,12.668745400913071,157.318657298856,0,0.0,OFF,135.47784666358012,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4244.825799444945,799.9718209644647,0.0,318.3128510164906,810.0,785.0
2025-01-15 13:30:00,810.0,268.00486291035037,100,168.00486291035037,0.0,42.00121572758759,98.00283669770438,15.750455897845347,12.250354587213048,154.85784592984655,0,0.0,OFF,132.200726873275,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4267.159538020807,812.8766414586186,0.0,318.3128510164906,815.0,790.0
2025-01-15 13:35:00,815.0,272.1763615493409,100,172.17636154934092,0.0,43.04409038733523,100.43621090378221,16.141533895250713,12.554526362972776,152.2770088617584,0,0.0,OFF,138.9530625803537,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4289.840901483252,825.5663921970985,0.0,318.3128510164906,820.0,795.0
2025-01-15 13:40:00,820.0,268.5368985559206,100,168.53689855592057,0.0,42.13422463898014,98.31319082428699,15.800334239617552,12.289148853035874,149.579748950466,0,0.0,OFF,138.01085949822573,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4312.218976362912,838.031371276304,0.0,318.3128510164906,825.0,800.0
2025-01-15 13:45:00,825.0,266.97577229116666,100,166.97577229116666,0.0,41.743943072791666,97.40253383651388,15.653978652296875,12.175316729564235,146.76990063858068,0,0.0,OFF,139.25958154535715,19.053709892771167,57.57335695339301,259.08010629026853,GRID_CONNECTED,True,50.0,1.0,19.053709892771167,False,False,4334.466957387176,850.262196329519,0.0,318.3128510164906,830.0,805.0
2025-01-15 13:50:00,830.0,289.4619288144244,100,189.46192881442443,0.0,47.365482203606106,110.51945847508091,17.762055826352288,13.814932309385114,143.85153254973721,0,0.0,OFF,139.25958154535715,-6.35081471933006,57.44798674528162,258.5159403537673,GRID_CONNECTED,True,50.0,1.0,-6.35081471933006,False,False,4358.588784788378,862.2498240419972,0.0,318.8770169529918,835.0,810.0
2025-01-15 13:55:00,835.0,282.00549038546336,100,182.00549038546336,0.0,45.50137259636584,106.1698693915203,17.06301472363719,13.271233673940037,140.82894948593668,0,0.0,OFF,134.82572618019663,-6.35081471933006,57.44798674528162,258.5159403537673,GRID_CONNECTED,True,50.0,1.0,-6.35081471933006,False,False,4382.0892423205,873.9855698324919,0.0,318.8770169529918,840.0,815.0
2025-01-15 14:00:00,840.0,275.5047669566199,100,175.5047669566199,0.0,43.876191739154976,102.37778072469494,16.453571902183118,12.797222590586868,137.70669375000003,0,0.0,OFF,131.44725848728982,-6.35081471933006,57.44798674528162,258.5159403537673,GRID_CONNECTED,True,50.0,1.0,-6.35081471933006,False,False,4405.047972900218,885.461127644992,0.0,318.8770169529918,845.0,820.0
2025-01-15 14:05:00,845.0,266.0369146438954,100,166.0369146438954,0.0,41.50922866097385,96.85486687560564,15.565960747865192,12.106858359450705,134.48954571818646,0,0.0,OFF,125.19655420637886,-6.35081471933006,57.44798674528162,258.5159403537673,GRID_CONNECTED,True,50.0,1.0,-6.35081471933006,False,False,4427.217715787209,896.6685897881741,0.0,318.8770169529918,850.0,825.0
2025-01-15 14:10:00,850.0,278.16169747448765,100,178.16169747448765,0.0,44.54042436862191,103.92765686011779,16.70265913823322,12.990957107514724,131.18252359172146,0,0.0,OFF,125.19655420637883,-21.782619676387355,57.01798025277166,256.58091113747247,GRID_CONNECTED,True,50.0,1.0,-21.782619676387355,False,False,4450.397857243416,907.600466754151,0.0,320.81204616928665,855.0,830.0
2025-01-15 14:15:00,855.0,289.8675472747514,100,189.86754727475142,0.0,47.466886818687854,110.75606924360498,17.800082557007944,13.844508655450623,127.79088226034534,0,0.0,OFF,125.19655420637883,-36.88011080802724,56.2899371005915,253.30471695266175,GRID_CONNECTED,True,50.0,1.0,-36.88011080802724,False,False,4474.553486182979,918.2497069425131,0.0,324.08824035409737,860.0,835.0
2025-01-15 14:20:00,860.0,278.5638677364949,100,178.5638677364949,0.0,44.640966934123725,104.16225617962202,16.740362600296397,13.020282022452752,124.32011121599537,0,0.0,OFF,125.19655420637883,-29.047202314120682,55.71652188378624,250.72434847703806,GRID_CONNECTED,True,50.0,1.0,-29.047202314120682,False,False,4497.767141827687,928.6097162105127,0.0,326.66860882972105,865.0,840.0
2025-01-15 14:25:00,865.0,269.5352046911752,100,169.53520469117518,0.0,42.383801172793795,98.89553606985218,15.893925439797673,12.361942008731523,120.77593146034118,0,0.0,OFF,125.19655420637883,-23.562719024455163,55.2513747934807,248.63118657066315,GRID_CONNECTED,True,50.0,1.0,-23.562719024455163,False,False,4520.228408885285,938.6743771655412,0.0,328.76177073609597,870.0,845.0
2025-01-15 14:30:00,870.0,291.3803341412428,100,191.38033414124283,0.0,47.84508353531071,111.63852824905833,17.941906325741517,13.95481603113229,117.16429135606849,0,0.0,OFF,125.19655420637883,-49.01948857879552,54.28369052677839,244.27660737050277,GRID_CONNECTED,True,50.0,1.0,-49.01948857879552,False,False,4544.510103397055,948.4380681118802,0.0,333.1163499362563,875.0,850.0
2025-01-15 14:35:00,875.0,290.9384524847591,100,190.93845248475913,0.0,47.73461312118978,111.38076394944282,17.90047992044617,13.922595493680353,113.49136137850222,0,0.0,OFF,125.19655420637883,-52.25053689987806,53.25222275853587,239.63500241341143,GRID_CONNECTED,True,50.0,1.0,-52.25053689987806,False,False,4568.754974437452,957.8956815600886,0.0,337.7579548933477,880.0,855.0
2025-01-15 14:40:00,880.0,283.0503635262074,100,183.05036352620738,0.0,45.762590881551844,106.77937872362097,17.16097158058194,13.34742234045262,109.76352773132642,0,0.0,OFF,125.19655420637883,-48.09028158850214,52.302881787757016,235.36296804490655,GRID_CONNECTED,True,50.0,1.0,-48.09028158850214,False,False,4592.342504731302,967.0426422043658,0.0,342.02998926185256,885.0,860.0
2025-01-15 14:45:00,885.0,274.333917157642,100,174.33391715764202,0.0,43.583479289410505,101.6947850086245,16.343804733528938,12.711848126078063,105.9873847977497,0,0.0,OFF,125.19655420637883,-43.14997815351347,51.451066393955344,231.52979877279904,GRID_CONNECTED,True,50.0,1.0,-43.14997815351347,False,False,4615.203664494439,975.874924270845,0.0,345.8631585339601,890.0,865.0
2025-01-15 14:50:00,890.0,290.9575403844512,100,190.9575403844512,0.0,47.7393850961128,111.39189855759652,17.902269411042298,13.923987319699565,102.16972640641883,0,0.0,OFF,125.19655420637883,-63.59125977165354,50.195723603467165,225.88075621560228,GRID_CONNECTED,True,50.0,1.0,-63.59125977165354,False,False,4639.450126193144,984.3890681380466,0.0,351.51220109115684,895.0,870.0
2025-01-15 14:55:00,895.0,291.3799185601035,100,191.37991856010348,0.0,47.84497964002587,111.63828582672703,17.9418673650097,13.954785728340878,98.31753589964337,0,0.0,OFF,125.19655420637883,-67.86582845408128,48.85599737731189,219.8519881979035,GRID_CONNECTED,True,50.0,1.0,-67.86582845408128,False,False,4663.731786073152,992.5821961296836,0.0,357.5409691088556,900.0,875.0
2025-01-15 15:00:00,900.0,292.85108293077104,100,192.85108293077104,0.0,48.21277073269276,112.49646504294978,18.079789024759783,14.062058130368722,94.43797500000002,0,0.0,OFF,125.19655420637883,-73.21655372439218,47.41064351591102,213.34789582159956,GRID_CONNECTED,True,50.0,1.0,-73.21655372439218,False,False,4688.13604298405,1000.4520273796835,0.0,364.0450614851596,905.0,880.0
2025-01-15 15:05:00,905.0,292.9871413024226,100,192.98714130242257,0.0,48.24678532560564,112.57583242641316,18.092544497102114,14.071979053301645,90.53837148007332,0,0.0,OFF,125.19655420637883,-77.25221561597041,45.88562243170889,206.48530094269,GRID_CONNECTED,True,50.0,1.0,-77.25221561597041,False,False,4712.551638092585,1007.9968916696896,0.0,370.90765636406917,910.0,885.0
2025-01-15 15:10:00,910.0,281.8516820481049,100,181.85168204810492,0.0,45.46292051202623,106.08014786139454,17.048595192009838,13.260018482674317,86.62620564889029,0,0.0,OFF,125.19655420637883,-70.02892219283581,44.5031949893826,200.2643774522217,GRID_CONNECTED,True,50.0,1.0,-70.02892219283581,False,False,4736.03927826326,1015.2157421404305,0.0,377.12857985453746,915.0,890.0
2025-01-15 15:15:00,915.0,292.49615819761425,100,192.49615819761425,0.0,48.12403954940356,112.28942561527498,18.046514831026336,14.036178201909372,82.7090956774605,0,0.0,OFF,125.19655420637883,-84.59050831377493,42.83331008481019,192.74989538164587,GRID_CONNECTED,True,50.0,1.0,-84.59050831377493,False,False,4760.413958113061,1022.1081667802189,0.0,384.64306192511333,920.0,895.0
2025-01-15 15:20:00,920.0,275.94446249016823,100,175.94446249016823,0.0,43.98611562254206,102.63426978593147,16.494793358453272,12.829283723241433,78.79478179466844,0,0.0,OFF,125.19655420637883,-71.95312648912096,41.41289729670775,186.35803783518486,GRID_CONNECTED,True,50.0,1.0,-71.95312648912096,False,False,4783.409329987242,1028.6743985964413,0.0,391.03491947157437,925.0,900.0
2025-01-15 15:25:00,925.0,279.5547759860391,100,179.5547759860391,0.0,44.88869399650977,104.74028599185614,16.833260248691165,13.092535748982018,74.89110939351453,0,0.0,OFF,125.19655420637883,-79.46711238614574,39.844152362685705,179.29868563208566,GRID_CONNECTED,True,50.0,1.0,-79.46711238614574,False,False,4806.705561319412,1034.915324379234,0.0,398.09427167467356,930.0,905.0
2025-01-15 15:30:00,930.0,269.4275208184099,100,169.4275208184099,0.0,42.356880204602476,98.83272047740577,15.883830076725928,12.354090059675721,71.00601109629925,0,0.0,OFF,125.19655420637883,-73.22495551573184,38.39863264314295,172.7938468941433,GRID_CONNECTED,True,50.0,1.0,-73.22495551573184,False,False,4829.157854720946,1040.8324919705924,0.0,404.59911041261597,935.0,910.0
2025-01-15 15:35:00,935.0,272.9070149351429,100,172.9070149351429,0.0,43.22675373378573,100.86242537883336,16.210032650169648,12.60780317235417,67.14748783573002,0,0.0,OFF,125.19655420637883,-80.56297289303404,36.80825453827883,165.63714542225475,GRID_CONNECTED,True,50.0,1.0,-80.56297289303404,False,False,4851.900105965541,1046.4281159569032,0.0,411.7558118845045,940.0,915.0
2025-01-15 15:40:00,940.0,269.065411309328,100,169.065411309328,0.0,42.266352827332,98.62148993044133,15.8498823102495,12.327686241305166,63.323589017023345,0,0.0,OFF,125.19655420637883,-80.54526808592581,35.21822594059605,158.4820167326822,GRID_CONNECTED,True,50.0,1.0,-80.54526808592581,False,False,4874.322223574652,1051.7050817083218,0.0,418.910940574077,945.0,920.0
2025-01-15 15:45:00,945.0,276.1967372932973,100,176.1967372932973,0.0,44.049184323324326,102.78143008775676,16.518444121246624,12.847678760969595,59.542391833833754,0,0.0,OFF,125.19655420637883,-91.45779125308471,33.41277532842387,150.3574889779074,GRID_CONNECTED,True,50.0,1.0,-91.45779125308471,False,False,4897.338618349093,1056.6669476944746,0.0,427.03546832885183,950.0,925.0
2025-01-15 15:50:00,950.0,274.2036287222556,100,174.2036287222556,0.0,43.5509071805639,101.61878342131575,16.33159019271146,12.70234792766447,55.81197981818776,0,0.0,OFF,125.19655420637883,-93.195094697689,31.573028944129767,142.07863024858395,GRID_CONNECTED,True,50.0,1.0,-93.195094697689,False,False,4920.188920742614,1061.3179460126569,0.0,435.31432705817525,955.0,930.0
2025-01-15 15:55:00,955.0,273.80829894838445,100,173.80829894838445,0.0,43.45207473709611,101.3881743865576,16.29452802641104,12.6735217983197,52.140420711485405,0,0.0,OFF,125.19655420637883,-96.47132403052021,29.668607148659294,133.50873216896682,GRID_CONNECTED,True,50.0,1.0,-96.47132403052021,False,False,4943.006278988312,1065.6629810719473,0.0,443.8842251377924,960.0,935.0
2025-01-15 16:00:00,960.0,273.4343200211481,100,173.4343200211481,0.0,43.358580005287024,101.1700200123364,16.259467501982634,12.64625250154205,48.535743750000016,0,0.0,OFF,125.19655420637883,-99.70202206476924,27.700408766593398,124.65183944967029,GRID_CONNECTED,True,50.0,1.0,-99.70202206476924,False,False,4965.792472323408,1069.7076263844474,0.0,452.7411178570889,965.0,940.0
2025-01-15 16:05:00,965.0,279.93267392137375,100,179.93267392137375,0.0,44.98316848034344,104.96072645413469,16.86868818012879,13.120090806766836,45.00591646410825,0,0.0,OFF,125.19655420637883,-109.73020325088666,25.534245994469718,114.90410697511372,GRID_CONNECTED,True,50.0,1.0,-109.73020325088666,False,False,4989.120195150189,1073.458119423123,0.0,462.4888503316455,970.0,945.0
2025-01-15 16:10:00,970.0,266.93496053646584,100,166.93496053646584,0.0,41.73374013411646,97.37872697960508,15.650152550293672,12.172340872450635,41.55882109566258,0,0.0,OFF,125.19655420637883,-100.17958523442442,23.556620130007936,106.0047905850357,GRID_CONNECTED,True,50.0,1.0,-100.17958523442442,False,False,5011.364775194895,1076.9213545144282,0.0,471.3881667217235,975.0,950.0
2025-01-15 16:15:00,975.0,275.8095959565851,100,175.8095959565851,0.0,43.952398989146275,102.55559764134131,16.482149620929853,12.819449705167663,38.20223074245037,0,0.0,OFF,125.19655420637883,-112.41081100775591,21.33753999732565,96.01892998796542,GRID_CONNECTED,True,50.0,1.0,-112.41081100775591,False,False,5034.348908191277,1080.1048737429658,0.0,481.3740273187938,980.0,955.0
2025-01-15 16:20:00,980.0,277.03345404749695,100,177.03345404749695,0.0,44.25836351187424,103.26951486103988,16.59688631695284,12.908689357629985,34.94378534251023,0,0.0,OFF,128.01394875312502,-114.07571995186169,19.085593218388713,85.8851694827492,GRID_CONNECTED,True,50.0,1.0,-114.07571995186169,False,False,5057.435029361902,1083.0168558548417,0.0,491.50778782401005,985.0,960.0
2025-01-15 16:25:00,985.0,291.35372248244107,100,191.35372248244107,0.0,47.83843062061027,111.62300478142396,17.93941148272885,13.952875597677995,31.79096761418706,0,0.0,OFF,186.02207693725717,-73.54067793099682,17.633840883558552,79.35228397601348,GRID_CONNECTED,True,50.0,1.0,-73.54067793099685,False,False,5081.714506235438,1085.6661031560238,0.0,498.0406733307458,990.0,965.0
2025-01-15 16:30:00,990.0,292.41989948376505,100,192.41989948376505,0.0,48.10497487094126,112.24494136552961,18.039365576602975,14.030617670691202,28.751079070153438,0,0.0,OFF,216.2596845095577,-47.40913590405393,16.697946278322924,75.14075825245315,GRID_CONNECTED,True,50.0,1.0,-47.409135904053926,False,False,5106.082831192419,1088.06202641187,0.0,502.2521990543061,995.0,970.0
2025-01-15 16:35:00,995.0,267.87970928561134,100,167.87970928561134,0.0,41.969927321402835,97.9298304166066,15.738722745526063,12.241228802075826,25.831216225198563,0,0.0,OFF,216.2596845095577,-25.788808550855066,16.188854384156258,72.84984472870316,GRID_CONNECTED,True,50.0,1.0,-25.788808550855066,False,False,5128.406140299553,1090.21462776397,0.0,504.54311257805614,1000.0,975.0
2025-01-15 16:40:00,1000.0,290.5777615298658,100,190.57776152986582,0.0,47.644440382466456,111.17036089242173,17.86666514342492,13.896295111552716,23.038247118371647,0,0.0,OFF,246.14013549668152,-21.399378914812644,15.766413373581885,70.94886018111849,GRID_CONNECTED,True,50.0,1.0,-21.399378914812644,False,False,5152.620953760375,1092.134481690501,0.0,506.4440971256408,1005.0,980.0
2025-01-15 16:45:00,1005.0,282.4906868503708,100,182.49068685037082,0.0,45.622671712592705,106.45290066271632,17.108501892222264,13.30661258283954,20.378788270041742,0,0.0,OFF,248.31645785585513,-13.795440724473938,15.494080239794922,69.72336107907715,GRID_CONNECTED,True,50.0,1.0,-13.795440724473963,False,False,5176.16184433124,1093.8327140463377,0.0,507.6695962276821,1010.0,985.0
2025-01-15 16:50:00,1010.0,282.00250482323037,100,182.00250482323037,0.0,45.50062620580759,106.16812781355105,17.06273482717785,13.271015976693882,17.85918219360863,0,0.0,OFF,255.24987831331316,-8.893444316308596,15.318516471359207,68.93332412111643,GRID_CONNECTED,True,50.0,1.0,-8.893444316308603,False,False,5199.6620530665095,1095.3209792291384,0.0,508.4596331856428,1015.0,990.0
2025-01-15 16:55:00,1015.0,281.73877372299506,100,181.73877372299506,0.0,45.434693430748766,106.01428467174712,17.03801003653079,13.25178558396839,15.485475579969027,0,0.0,OFF,260.5200016585603,-5.733296484465718,15.205336571584466,68.42401457213009,GRID_CONNECTED,True,50.0,1.0,-5.733296484465711,False,False,5223.140284210092,1096.6114355274692,0.0,508.96894273462914,1020.0,995.0
2025-01-15 17:00:00,1020.0,630.7855387654223,100,530.7855387654223,0.0,132.69638469135558,309.62489761316306,49.761144259258344,38.70311220164538,13.263398270408006,0,0.0,OFF,613.8260822064939,-3.6960582885203865,15.132373397991444,68.0956802909615,GRID_CONNECTED,True,50.0,1.0,-3.696058288520362,False,False,5275.705745773877,1097.71671871667,0.0,509.29727701579776,1020.0,995.0
2025-01-15 17:05:00,1025.0,674.3910199733668,100,574.3910199733668,0.0,143.5977549933417,335.0614283177973,53.84915812250314,41.882678539724665,11.198343130370558,0,0.0,OFF,660.8099556791503,-2.3827211638459858,15.08533655919444,67.88401451637498,GRID_CONNECTED,True,50.0,1.0,-2.3827211638459858,False,False,5331.904997438324,1098.6499139775342,0.0,509.50894279038425,1020.0,995.0
2025-01-15 17:10:00,1030.0,668.0372633598862,100,568.0372633598862,0.0,142.00931583997155,331.3550702932669,53.25349343998933,41.419383786658365,9.295346932589599,0,0.0,OFF,656.3591952634506,-2.3827211638459858,15.08533655919444,67.88401451637498,GRID_CONNECTED,True,50.0,1.0,-2.3827211638459858,False,False,5387.574769384982,1099.4245262219167,0.0,509.50894279038425,1020.0,995.0
2025-01-15 17:15:00,1035.0,644.5251237020009,100,544.5251237020009,0.0,136.13128092550022,317.63965549283387,51.04923034706258,39.70495693660423,7.559072353323142,0,0.0,OFF,634.5833301848318,-2.3827211638459858,15.08533655919444,67.88401451637498,GRID_CONNECTED,True,50.0,1.0,-2.3827211638459858,False,False,5441.285196360149,1100.054448918027,0.0,509.50894279038425,1020.0,995.0
2025-01-15 17:20:00,1040.0,654.5322966872103,100,554.5322966872103,0.0,138.63307417180258,323.47717306753935,51.98740281442596,40.43464663344242,5.993791180021454,0,0.0,OFF,647.0024474416889,-1.536058065499919,15.055013533275144,67.74756089973815,GRID_CONNECTED,True,50.0,1.0,-1.5360580654999012,False,False,5495.829554417416,1100.5539315163621,0.0,509.6453964070211,1020.0,995.0
2025-01-15 17:25:00,1045.0,644.572997561145,100,544.572997561145,0.0,136.14324939028626,317.66758191066793,51.05371852135735,39.70844773883349,4.60336882264176,0,0.0,OFF,638.4335706730034,-1.536058065499919,15.055013533275144,67.74756089973815,GRID_CONNECTED,True,50.0,1.0,-1.5360580654999012,False,False,5549.543970880845,1100.9375455849156,0.0,509.6453964070211,1020.0,995.0
2025-01-15 17:30:00,1050.0,674.0331841587915,100,574.0331841587915,0.0,143.50829603969788,334.85269075929506,53.8156110148867,41.85658634491188,3.3912502140849465,0,0.0,OFF,669.651690345754,-0.9902435989525885,15.035465325435954,67.65959396446179,GRID_CONNECTED,True,50.0,1.0,-0.9902435989525884,False,False,5605.713402894078,1101.2201497694227,0.0,509.7333633422975,1020.0,995.0
2025-01-15 17:35:00,1055.0,671.0176558351048,100,571.0176558351048,0.0,142.7544139587762,333.0936325704778,53.532905234541076,41.63670407130972,2.3604471779004377,0,0.0,OFF,667.6669650582518,-0.9902435989525885,15.035465325435954,67.65959396446179,GRID_CONNECTED,True,50.0,1.0,-0.9902435989525884,False,False,5661.631540880337,1101.4168537009145,0.0,509.7333633422975,1020.0,995.0
2025-01-15 17:40:00,1060.0,646.6514647132498,100,546.6514647132498,0.0,136.66286617831244,318.88002108272906,51.24857481686717,39.86000263534113,1.5135273335385873,0,0.0,OFF,644.1476937807586,-0.9902435989525885,15.035465325435954,67.65959396446179,GRID_CONNECTED,True,50.0,1.0,-0.9902435989525884,False,False,5715.519162939774,1101.5429809787095,0.0,509.7333633422975,1020.0,995.0
2025-01-15 17:45:00,1065.0,670.0837196123185,100,570.0837196123185,0.0,142.52092990307963,332.54883644051915,53.44534871365486,41.568604555064894,0.85260460107393,0,0.0,OFF,668.5927391533974,-0.6383758578471728,15.02286327078807,67.60288471854632,GRID_CONNECTED,True,50.0,1.0,-0.6383758578472225,False,False,5771.3594729074675,1101.6140313621322,0.0,509.790072588213,1020.0,995.0
2025-01-15 17:50:00,1070.0,626.1927459011849,100,526.1927459011849,0.0,131.54818647529623,306.94576844235786,49.33056992823609,38.36822105529473,0.37933135854130895,0,0.0,OFF,653.5927391533974,27.779324610753747,15.505443203941887,69.7744944177385,GRID_CONNECTED,True,50.0,1.0,27.779324610753747,False,False,5823.542201732566,1101.6456423086772,0.0,509.790072588213,1020.0,995.0
2025-01-15 17:55:00,1075.0,651.4196858434706,100,551.4196858434706,0.0,137.85492146086764,321.6614834086912,51.69559554782537,40.2076854260864,0.09489229587690093,0,0.0,OFF,679.1041181583474,27.779324610753747,15.505443203941887,69.7744944177385,GRID_CONNECTED,True,50.0,1.0,27.779324610753747,False,False,5877.827175552856,1101.6535500000002,0.0,509.790072588213,1020.0,995.0
2025-01-15 18:00:00,1080.0,100.00000000000003,100,4.263256414560601e-14,520.4812740001395,0.0,0.0,0.0,0.0,7.476677456515025e-31,0,0.0,STARTING,0.0,-9.097977670953966,15.325841782012747,68.96628801905736,ISLANDED,False,49.98769230769231,0.993846153846154,-100.00000000000003,True,False,5886.160508886189,1101.6535500000002,0.0,510.5982789868941,1025.0,1000.0
2025-01-15 18:05:00,1085.0,649.7750636061029,100,549.7750636061029,520.4812740001395,137.44376590152572,320.7021204368933,51.54141221307214,40.087765054611666,0.0,0,75.0,RUNNING,0.0,-5.865152076229439,15.210058946439903,68.44526525897956,ISLANDED,False,49.92925845371002,0.964629226855009,-574.7750636061029,False,False,5940.308430853364,1101.6535500000002,0.0,511.1193017469719,1025.0,1000.0
2025-01-15 18:10:00,1090.0,662.6563292574962,100,562.6563292574962,520.4812740001395,140.66408231437404,328.2161920668728,52.74903086789027,41.0270240083591,0.0,0,300.0,RUNNING,0.0,-3.7810610359182455,15.135417750010083,68.10937987504538,ISLANDED,False,49.95536537486062,0.977682687430308,-362.65632925749617,False,False,5995.529791624823,1101.6535500000002,7.000000000000001,511.4551871309061,1025.0,1000.0
2025-01-15 18:15:00,1095.0,650.9356975444988,100,550.9356975444988,520.4812740001395,137.7339243861247,321.37915690095764,51.650221644796765,40.172394612619705,0.0,0,300.0,RUNNING,0.0,-2.437519500181491,15.087299147827727,67.89284616522477,ISLANDED,False,49.95680791414837,0.9784039570741845,-350.9356975444988,False,False,6049.7744330868645,1101.6535500000002,14.000000000000002,511.6717208407267,1025.0,1000.0
2025-01-15 18:20:00,1100.0,675.4129250049144,100,575.4129250049144,520.4812740001395,143.8532312512286,335.6575395862001,53.94496171921073,41.95719244827501,0.0,0,300.0,RUNNING,0.0,-1.5713846608990814,15.056278746404217,67.75325435881898,ISLANDED,False,49.95379533230708,0.9768976661535436,-375.4129250049144,False,False,6106.058843503941,1101.6535500000002,21.000000000000004,511.8113126471325,1025.0,1000.0
2025-01-15 18:25:00,1105.0,678.6089689587352,100,578.6089689587352,520.4812740001395,144.6522422396838,337.52189855926224,54.244590839881425,42.19023731990778,0.0,0,300.0,RUNNING,0.0,-1.0130174352759127,15.036280964655926,67.66326434095167,ISLANDED,False,49.95340197305123,0.9767009865256164,-378.6089689587352,False,False,6162.609590917169,1101.6535500000002,28.000000000000004,511.90130266499983,1025.0,1000.0
2025-01-15 18:30:00,1110.0,625.6694198678749,100,525.6694198678749,520.4812740001395,131.41735496696873,306.640494922927,49.281508112613274,38.33006186536588,0.0,0,300.0,RUNNING,0.0,-0.6530573638066741,15.0233890852314,67.6052508835413,ISLANDED,False,49.959917609862416,0.9799588049312078,-325.6694198678749,False,False,6214.748709239492,1101.6535500000002,35.00000000000001,511.9593161224102,1025.0,1000.0
2025-01-15 18:35:00,1115.0,664.5437822166347,100,564.5437822166347,520.4812740001395,141.13594555415867,329.31720629303686,52.9259795828095,41.16465078662961,0.0,0,300.0,RUNNING,0.0,-0.42100353416520875,15.015078135687673,67.56785161059453,ISLANDED,False,49.95513307295795,0.9775665364789763,-364.54378221663467,False,False,6270.127357757545,1101.6535500000002,42.00000000000001,511.996715395357,1025.0,1000.0
2025-01-15 18:40:00,1120.0,632.1847438833646,100,532.1847438833646,520.4812740001395,133.04618597084115,310.4411005986293,49.89231973906543,38.80513757482866,0.0,0,300.0,RUNNING,0.0,-0.2714064423781224,15.009720353471142,67.54374159062014,ISLANDED,False,49.95911572382974,0.9795578619148699,-332.1847438833646,False,False,6322.809419747825,1101.6535500000002,49.00000000000001,512.0208254153314,1025.0,1000.0
2025-01-15 18:45:00,1125.0,668.8170212724227,100,568.8170212724227,520.4812740001395,142.20425531810568,331.80992907557993,53.32659574428963,41.47624113444749,0.0,0,300.0,RUNNING,0.0,-0.17496636248055353,15.006266376265682,67.52819869319556,ISLANDED,False,49.95460713584339,0.9773035679216973,-368.8170212724227,False,False,6378.544171520527,1101.6535500000002,56.00000000000001,512.0363683127559,1025.0,1000.0
2025-01-15 18:50:00,1130.0,627.2302833786787,100,527.2302833786787,520.4812740001395,131.80757084466967,307.55099863756254,49.427839066751126,38.44387482969532,0.0,0,300.0,RUNNING,0.0,-0.1127947727822729,15.004039716417687,67.51817872387959,ISLANDED,False,49.95972550358417,0.9798627517920813,-327.2302833786787,False,False,6430.813361802084,1101.6535500000002,63.00000000000001,512.0463882820719,1025.0,1000.0
2025-01-15 18:55:00,1135.0,626.126701459185,100,526.126701459185,520.4812740001395,131.53167536479626,306.9072425178579,49.32437826179859,38.36340531473224,0.0,0,300.0,RUNNING,0.0,-0.07271489551835941,15.002604265694144,67.51171919562366,ISLANDED,False,49.95986132905118,0.9799306645255887,-326.126701459185,False,False,6482.990586923683,1101.6535500000002,70.00000000000001,512.0528478103279,1025.0,1000.0
2025-01-15 19:00:00,1140.0,679.7956768028625,100,579.7956768028625,520.4812740001395,144.94891920071564,338.2141448016698,54.35584470026837,42.27676810020873,0.0,0,300.0,RUNNING,0.0,-0.046876782494589264,15.00167888017486,67.50755496078686,ISLANDED,False,49.95325591670118,0.9766279583505932,-379.79567680286254,False,False,6539.640226657255,1101.6535500000002,77.00000000000001,512.0570120451647,1025.0,1000.0
2025-01-15 19:05:00,1145.0,624.3394908466092,100,524.3394908466092,520.4812740001395,131.0848727116523,305.8647029938554,49.15682726686961,38.23308787423193,0.0,0,300.0,RUNNING,0.0,-0.030219843147467177,15.001082316081602,67.5048704223672,ISLANDED,False,49.96008129343426,0.9800406467171316,-324.33949084660924,False,False,6591.668517561139,1101.6535500000002,84.00000000000001,512.0596965835844,1025.0,1000.0
2025-01-15 19:10:00,1150.0,673.0050805976676,100,573.0050805976676,520.4812740001395,143.2512701494169,334.2529636819728,53.71922630603134,41.7816204602466,0.0,0,300.0,RUNNING,0.0,-0.01948168946883655,15.000697731808401,67.5031397931378,ISLANDED,False,49.95409168238798,0.9770458411939895,-373.00508059766764,False,False,6647.752274277612,1101.6535500000002,91.00000000000001,512.0614272128138,1025.0,1000.0
2025-01-15 19:15:00,1155.0,654.3250849356064,100,554.3250849356064,520.4812740001395,138.5812712339016,323.35629954577036,51.967976712713096,40.419537443221294,0.0,0,300.0,RUNNING,0.0,-0.012559172551220854,15.00044980360611,67.50202411622749,ISLANDED,False,49.95639075877716,0.9781953793885783,-354.32508493560636,False,False,6702.279364688912,1101.6535500000002,98.00000000000001,512.0625428897241,1025.0,1000.0
2025-01-15 19:20:00,1160.0,661.1012871430614,100,561.1012871430614,520.4812740001395,140.27532178576536,327.30908416678585,52.60324566966201,40.91363552084823,0.0,0,300.0,RUNNING,0.0,-0.008096464909968404,15.000289972854372,67.50130487784467,ISLANDED,False,49.95555676465932,0.977778382329658,-361.1012871430614,False,False,6757.371138617501,1101.6535500000002,105.00000000000001,512.0632621281069,1025.0,1000.0
2025-01-15 19:25:00,1165.0,662.4694198254748,100,562.4694198254748,520.4812740001395,140.6173549563687,328.1071615648603,52.73150810863826,41.013395195607536,0.0,0,300.0,RUNNING,0.0,-0.005219511378690811,15.000186935487248,67.50084120969261,ISLANDED,False,49.95538837909841,0.9776941895492017,-362.4694198254748,False,False,6812.576923602957,1101.6535500000002,112.00000000000001,512.063725796259,1025.0,1000.0
2025-01-15 19:30:00,1170.0,662.5256700745637,100,562.5256700745637,520.4812740001395,140.63141751864092,328.13997421016217,52.73678156949035,41.01749677627027,0.0,0,300.0,RUNNING,0.0,-0.0033648387704623417,15.000120510854256,67.50054229884415,ISLANDED,False,49.95538145599082,0.9776907279954115,-362.52567007456366,False,False,6867.787396109171,1101.6535500000002,119.00000000000001,512.0640247071074,1025.0,1000.0
2025-01-15 19:35:00,1175.0,681.2031046393619,100,581.2031046393619,520.4812740001395,145.30077615984047,339.0351443729611,54.48779105994017,42.37939304662014,0.0,0,300.0,RUNNING,0.0,-0.0021691953766023175,15.000077689186828,67.50034960134073,ISLANDED,False,49.95308269481362,0.9765413474068083,-381.20310463936187,False,False,6924.554321495784,1101.6535500000002,126.00000000000001,512.0642174046108,1025.0,1000.0
2025-01-15 19:40:00,1180.0,629.3718892967743,100,529.3718892967743,520.4812740001395,132.34297232419357,308.80026875645166,49.62861462157259,38.60003359455646,0.0,0,300.0,RUNNING,0.0,-0.0013984053628988136,15.000050083536356,67.5002253759136,ISLANDED,False,49.95946192131731,0.9797309606586602,-329.37188929677427,False,False,6977.001978937182,1101.6535500000002,133.00000000000003,512.0643416300379,1025.0,1000.0
2025-01-15 19:45:00,1185.0,642.8042187524704,100,542.8042187524704,520.4812740001395,135.7010546881176,316.63579427227444,50.8878955080441,39.579474284034305,0.0,0,300.0,RUNNING,0.0,-0.0009015036544148812,15.000032287126642,67.50014529206989,ISLANDED,False,49.95780871153816,0.9789043557690786,-342.80421875247043,False,False,7030.568997166554,1101.6535500000002,140.00000000000003,512.0644217138816,1025.0,1000.0
2025-01-15 19:50:00,1190.0,673.7573162137359,100,573.7573162137359,520.4812740001395,143.43932905343397,334.6917677913459,53.78974839503773,41.83647097391824,0.0,0,300.0,RUNNING,0.0,-0.0005811682795489048,15.000020814395759,67.50009366478092,ISLANDED,False,49.953999099542926,0.9769995497714623,-373.75731621373586,False,False,7086.715440184365,1101.6535500000002,147.00000000000003,512.0644733411706,1025.0,1000.0
2025-01-15 19:55:00,1195.0,638.4623337784707,100,538.4623337784707,520.4812740001395,134.61558344461767,314.1030280374412,50.48084379173162,39.26287850468015,0.0,0,300.0,RUNNING,0.0,-0.00037465912366130283,15.000013418322283,67.50006038245027,ISLANDED,False,49.95834309738112,0.9791715486905557,-338.4623337784707,False,False,7139.920634665905,1101.6535500000002,154.00000000000003,512.0645066235012,1025.0,1000.0
2025-01-15 20:00:00,1200.0,650.9343021882456,100,550.9343021882456,520.4812740001395,137.7335755470614,321.37834294314325,51.650090830148024,40.17229286789291,0.0,0,300.0,RUNNING,0.0,-0.00024152980108738123,15.000008650329077,67.50003892648085,ISLANDED,False,49.95680808588452,0.978404042942262,-350.9343021882456,False,False,7194.165159848259,1101.6535500000002,161.00000000000003,512.0645280794706,1025.0,1000.0
2025-01-15 20:05:00,1205.0,662.4392397217588,100,562.4392397217588,520.4812740001395,140.6098099304397,328.08955650435934,52.72867872391489,41.01119456304492,0.0,0,300.0,RUNNING,0.0,-0.00015570592338676192,15.000005576568483,67.50002509455818,ISLANDED,False,49.95539209357271,0.9776960467863534,-362.4392397217588,False,False,7249.368429825072,1101.6535500000002,168.00000000000003,512.0645419113932,1025.0,1000.0
2025-01-15 20:10:00,1210.0,679.9706994389795,100,579.9706994389795,520.4812740001395,144.99267485974488,338.3162413394047,54.37225307240433,42.28953016742559,0.0,0,300.0,RUNNING,0.0,-0.00010037823270181434,15.000003595021157,67.50001617759521,ISLANDED,False,49.95323437545366,0.9766171877268319,-379.9706994389795,False,False,7306.03265477832,1101.6535500000002,175.00000000000003,512.0645508283562,1025.0,1000.0
2025-01-15 20:15:00,1215.0,623.1839421585299,100,523.1839421585299,520.4812740001395,130.79598553963248,305.19063292580915,49.048494577362185,38.148829115726144,0.0,0,300.0,RUNNING,0.0,-6.471038082977998e-05,15.000002317586015,67.50001042913706,ISLANDED,False,49.96022351481126,0.9801117574056288,-323.18394215852993,False,False,7357.964649958197,1101.6535500000002,182.00000000000003,512.0645565768144,1025.0,1000.0
2025-01-15 20:20:00,1220.0,679.8567545686597,100,579.8567545686597,520.4812740001395,144.9641886421649,338.2497734983848,54.36157074081185,42.2812216872981,0.0,0,300.0,RUNNING,0.0,-4.1716548263792674e-05,15.000001494067686,67.50000672330458,ISLANDED,False,49.9532483994377,0.9766241997188518,-379.85675456865965,False,False,7414.619379505585,1101.6535500000002,189.00000000000003,512.0645602826469,1025.0,1000.0
2025-01-15 20:25:00,1225.0,673.4053296282085,100,573.4053296282085,520.4812740001395,143.35133240705213,334.4864422831216,53.75674965264455,41.8108052853902,0.0,0,300.0,RUNNING,0.0,-2.6893218340262592e-05,15.000000963173848,67.50000433428232,ISLANDED,False,49.95404242096883,0.977021210484418,-373.4053296282085,False,False,7470.736490307936,1101.6535500000002,196.00000000000003,512.0645626716691,1025.0,1000.0
2025-01-15 20:30:00,1230.0,671.4703740365593,100,571.4703740365593,520.4812740001395,142.86759350913982,333.3577181879929,53.57534756592743,41.66971477349911,0.0,0,300.0,RUNNING,0.0,-1.7337129268213403e-05,15.000000620924927,67.50000279416217,ISLANDED,False,49.95428056934935,0.9771402846746731,-371.4703740365593,False,False,7526.692354810983,1101.6535500000002,203.00000000000003,512.0645642117893,1025.0,1000.0
2025-01-15 20:35:00,1235.0,638.1001261257427,100,538.1001261257427,520.4812740001395,134.52503153143567,313.8917402400166,50.44688682428838,39.23646753000207,0.0,0,300.0,RUNNING,0.0,-1.1176648694544156e-05,15.00000040028886,67.50000180129987,ISLANDED,False,49.958387676784525,0.9791938383922618,-338.1001261257427,False,False,7579.867365321461,1101.6535500000002,210.00000000000003,512.0645652046516,1025.0,1000.0
2025-01-15 20:40:00,1240.0,655.5448548695052,100,555.5448548695052,520.4812740001395,138.8862137173763,324.0678320072114,52.08233014401612,40.508479000901424,0.0,0,300.0,RUNNING,0.0,-7.205199477056113e-06,15.000000258052406,67.50000116123583,ISLANDED,False,49.956240633246836,0.9781203166234151,-355.54485486950523,False,False,7634.496103227253,1101.6535500000002,217.00000000000003,512.0645658447156,1025.0,1000.0
2025-01-15 20:45:00,1245.0,678.4762718523614,100,578.4762718523614,520.4812740001395,144.61906796309034,337.44449191387747,54.232150486158886,42.180561489234684,0.0,0,300.0,RUNNING,0.0,-4.644943309983773e-06,15.000000166357477,67.50000074860864,ISLANDED,False,49.953418305002785,0.9767091525013933,-378.4762718523614,False,False,7691.035792548283,1101.6535500000002,224.00000000000003,512.0645662573428,1025.0,1000.0
2025-01-15 20:50:00,1250.0,646.1583561062364,100,546.1583561062364,520.4812740001395,136.5395890265591,318.5923743953046,51.20234588495967,39.824046799413075,0.0,0,300.0,RUNNING,0.0,-2.994434588288186e-06,15.00000010724492,67.50000048260215,ISLANDED,False,49.95739589463308,0.9786979473165394,-346.1583561062364,False,False,7744.8823222238025,1101.6535500000002,231.00000000000003,512.0645665233493,1025.0,1000.0
2025-01-15 20:55:00,1255.0,620.9435896826125,100,520.9435896826125,520.4812740001395,130.23589742065312,303.88376064819056,48.838461532744915,37.98547008102382,0.0,0,300.0,RUNNING,0.0,-1.93040856899529e-06,15.000000069137101,67.50000031111695,ISLANDED,False,49.960499250500604,0.9802496252503006,-320.94358968261247,False,False,7796.62762136402,1101.6535500000002,238.00000000000003,512.0645666948345,1025.0,1000.0
2025-01-15 21:00:00,1260.0,643.6747390678865,100,543.6747390678865,520.4812740001395,135.91868476697164,317.14359778960045,50.96950678761436,39.642949723700056,0.0,0,300.0,RUNNING,0.0,-1.244467824790263e-06,15.0000000445703,67.50000020056635,ISLANDED,False,49.95770157057626,0.9788507852881301,-343.67473906788655,False,False,7850.267182953011,1101.6535500000002,245.00000000000003,512.0645668053851,1025.0,1000.0
2025-01-15 21:05:00,1265.0,658.1330870535994,100,558.1330870535994,520.4812740001395,139.53327176339985,325.5776341145997,52.324976911274945,40.69720426432496,0.0,0,300.0,RUNNING,0.0,-8.022653901207377e-07,15.000000028732932,67.5000001292982,ISLANDED,False,49.9559220815934,0.9779610407967017,-358.1330870535994,False,False,7905.111606874144,1101.6535500000002,252.00000000000003,512.0645668766532,1025.0,1000.0
2025-01-15 21:10:00,1270.0,645.1137815053161,100,545.1137815053161,520.4812740001395,136.27844537632902,317.9830392114344,51.104417016123385,39.7478799014293,0.0,0,300.0,RUNNING,0.0,-5.171927845992741e-07,15.00000001852313,67.50000008335408,ISLANDED,False,49.95752445766088,0.9787622288304423,-345.11378150531607,False,False,7958.871088666254,1101.6535500000002,259.00000000000006,512.0645669225974,1025.0,1000.0
2025-01-15 21:15:00,1275.0,675.9639052977986,100,575.9639052977986,520.4812740001395,143.99097632444966,335.97894475704925,53.99661612166862,41.997368094631156,0.0,0,300.0,RUNNING,0.0,-3.334163345414254e-07,15.00000001194122,67.50000005373549,ISLANDED,False,49.953727519347964,0.9768637596739818,-375.96390529779865,False,False,8015.201414107737,1101.6535500000002,266.00000000000006,512.064566952216,1025.0,1000.0
