timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,pv_power_kw,pv_curtailment_kw,generator_power_kw,generator_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,generator_fuel_liters,battery_throughput_kwh
2025-01-15 00:00:00,0.0,156.53828434780644,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-156.53828434780644,79.24029300996172,1426.3252741793108,GRID_CONNECTED,True,50.0,1.0,-156.53828434780644,False,False,13.04485702898387,0.0,0.0,13.674725820689124
2025-01-15 00:05:00,5.0,154.98234476426612,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.98234476426612,78.48813726007288,1412.7864706813118,GRID_CONNECTED,True,50.0,1.0,-154.98234476426612,False,False,25.960052426006044,0.0,0.0,27.213529318688188
2025-01-15 00:10:00,10.0,163.3929158440116,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-163.3929158440116,77.69516357439205,1398.512944339057,GRID_CONNECTED,True,50.0,1.0,-163.3929158440116,False,False,39.576128746340345,0.0,0.0,41.48705566094301
2025-01-15 00:15:00,15.0,154.15946695145982,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.15946695145982,76.94700139086265,1385.046025035528,GRID_CONNECTED,True,50.0,1.0,-154.15946695145982,False,False,52.42275099229533,0.0,0.0,54.95397496447209
2025-01-15 00:20:00,20.0,160.73459801326737,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-160.73459801326737,76.16692897496496,1371.0047215493694,GRID_CONNECTED,True,50.0,1.0,-160.73459801326737,False,False,65.81730082673428,0.0,0.0,68.99527845063052
2025-01-15 00:25:00,25.0,155.8938938842333,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-155.8938938842333,75.410349321741,1357.386287791338,GRID_CONNECTED,True,50.0,1.0,-155.8938938842333,False,False,78.80845865042039,0.0,0.0,82.61371220866198
2025-01-15 00:30:00,30.0,153.76275702345563,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-153.76275702345563,74.66411243914727,1343.954023904651,GRID_CONNECTED,True,50.0,1.0,-153.76275702345563,False,False,91.62202173570836,0.0,0.0,96.04597609534908
2025-01-15 00:35:00,35.0,152.54327873316373,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-152.54327873316373,73.92379389266662,1330.6282900679992,GRID_CONNECTED,True,50.0,1.0,-152.54327873316373,False,False,104.33396163013867,0.0,0.0,109.3717099320008
2025-01-15 00:40:00,40.0,154.3879682769103,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.3879682769103,73.1745227532361,1317.14140955825,GRID_CONNECTED,True,50.0,1.0,-154.3879682769103,False,False,117.19962565321453,0.0,0.0,122.85859044174993
2025-01-15 00:45:00,45.0,160.71402014169138,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-160.71402014169138,72.39455020525854,1303.1019036946536,GRID_CONNECTED,True,50.0,1.0,-160.71402014169138,False,False,130.59246066502214,0.0,0.0,136.89809630534626
2025-01-15 00:50:00,50.0,160.68459222716405,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-160.68459222716405,71.61472047596882,1289.0649685674387,GRID_CONNECTED,True,50.0,1.0,-160.68459222716405,False,False,143.98284335061913,0.0,0.0,150.93503143256132
2025-01-15 00:55:00,55.0,159.71124297751334,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-159.71124297751334,70.83961457658299,1275.1130623784939,GRID_CONNECTED,True,50.0,1.0,-159.71124297751334,False,False,157.29211359874523,0.0,0.0,164.8869376215061
2025-01-15 01:00:00,60.0,166.95455246146258,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-166.95455246146258,70.02935566099482,1260.5284018979069,GRID_CONNECTED,True,50.0,1.0,-166.95455246146258,False,False,171.2049929705338,0.0,0.0,179.4715981020932
2025-01-15 01:05:00,65.0,157.24679686094203,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-157.24679686094203,69.2662101389003,1246.7917825002055,GRID_CONNECTED,True,50.0,1.0,-157.24679686094203,False,False,184.30889270894562,0.0,0.0,193.20821749979464
2025-01-15 01:10:00,70.0,166.09335653331055,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-166.09335653331055,68.46013075402013,1232.2823535723624,GRID_CONNECTED,True,50.0,1.0,-166.09335653331055,False,False,198.15000575338817,0.0,0.0,207.7176464276377
2025-01-15 01:15:00,75.0,167.73101785355175,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-167.73101785355175,67.64610351946544,1217.629863350378,GRID_CONNECTED,True,50.0,1.0,-167.73101785355175,False,False,212.12759057451748,0.0,0.0,222.370136649622
2025-01-15 01:20:00,80.0,154.97740541823538,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.97740541823538,66.89397174106524,1204.0914913391746,GRID_CONNECTED,True,50.0,1.0,-154.97740541823538,False,False,225.04237435937043,0.0,0.0,235.90850866082545
2025-01-15 01:25:00,85.0,164.4013642678459,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-164.4013642678459,66.09610388320239,1189.7298698976429,GRID_CONNECTED,True,50.0,1.0,-164.4013642678459,False,False,238.7424880483576,0.0,0.0,250.27013010235706
2025-01-15 01:30:00,90.0,167.87268491031125,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-167.87268491031125,65.28138911426129,1175.0650040567032,GRID_CONNECTED,True,50.0,1.0,-167.87268491031125,False,False,252.73187845755018,0.0,0.0,264.9349959432967
2025-01-15 01:35:00,95.0,154.8542879135954,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.8542879135954,64.52985484610761,1161.5373872299372,GRID_CONNECTED,True,50.0,1.0,-154.8542879135954,False,False,265.6364024503498,0.0,0.0,278.4626127700627
2025-01-15 01:40:00,100.0,161.76405237351858,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-161.76405237351858,63.744786312636094,1147.4061536274496,GRID_CONNECTED,True,50.0,1.0,-161.76405237351858,False,False,279.11674014814304,0.0,0.0,292.5938463725502
2025-01-15 01:45:00,105.0,166.99309417653765,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-166.99309417653765,62.93434034753174,1132.8181262555713,GRID_CONNECTED,True,50.0,1.0,-166.99309417653765,False,False,293.0328313295212,0.0,0.0,307.1818737444285
2025-01-15 01:50:00,110.0,164.2476513800094,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-164.2476513800094,62.13721848452779,1118.4699327215003,GRID_CONNECTED,True,50.0,1.0,-164.2476513800094,False,False,306.7201356111886,0.0,0.0,321.5300672784995
2025-01-15 01:55:00,115.0,160.52337745907266,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-160.52337745907266,61.35817115800124,1104.4470808440224,GRID_CONNECTED,True,50.0,1.0,-160.52337745907266,False,False,320.097083732778,0.0,0.0,335.55291915597735
2025-01-15 02:00:00,120.0,166.38941241806594,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-166.38941241806594,60.550654963422865,1089.9117893416117,GRID_CONNECTED,True,50.0,1.0,-166.38941241806594,False,False,333.9628681009502,0.0,0.0,350.08821065838805
2025-01-15 02:05:00,125.0,165.10440480348052,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-165.10440480348052,59.74937512994376,1075.4887523389878,GRID_CONNECTED,True,50.0,1.0,-165.10440480348052,False,False,347.7215685012402,0.0,0.0,364.5112476610119
2025-01-15 02:10:00,130.0,161.47297672726074,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-161.47297672726074,58.96571923622368,1061.3829462520262,GRID_CONNECTED,True,50.0,1.0,-161.47297672726074,False,False,361.1776498951786,0.0,0.0,378.61705374797344
2025-01-15 02:15:00,135.0,165.1062133434349,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-165.1062133434349,58.16443062559175,1046.9597512606515,GRID_CONNECTED,True,50.0,1.0,-165.1062133434349,False,False,374.9365010071315,0.0,0.0,393.04024873934816
2025-01-15 02:20:00,140.0,153.34733247965104,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-153.34733247965104,57.42020986915577,1033.5637776448038,GRID_CONNECTED,True,50.0,1.0,-153.34733247965104,False,False,387.7154453804357,0.0,0.0,406.43622235519587
2025-01-15 02:25:00,145.0,157.7479948470331,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-157.7479948470331,56.65463194776025,1019.7833750596845,GRID_CONNECTED,True,50.0,1.0,-157.7479948470331,False,False,400.8611116176885,0.0,0.0,420.2166249403152
2025-01-15 02:30:00,150.0,152.87658580720262,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-152.87658580720262,55.91269580520698,1006.4285244937256,GRID_CONNECTED,True,50.0,1.0,-152.87658580720262,False,False,413.60082710162203,0.0,0.0,433.5714755062742
2025-01-15 02:35:00,155.0,164.3560313299082,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-164.3560313299082,55.115047955823016,992.0708632048144,GRID_CONNECTED,True,50.0,1.0,-164.3560313299082,False,False,427.2971630457811,0.0,0.0,447.9291367951855
2025-01-15 02:40:00,160.0,154.85336439181847,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.85336439181847,54.36351816967804,978.5433270542046,GRID_CONNECTED,True,50.0,1.0,-154.85336439181847,False,False,440.2016100784326,0.0,0.0,461.4566729457953
2025-01-15 02:45:00,165.0,166.41954831456192,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-166.41954831456192,53.55585572045458,964.0054029681825,GRID_CONNECTED,True,50.0,1.0,-166.41954831456192,False,False,454.0699057713128,0.0,0.0,475.9945970318174
2025-01-15 02:50:00,170.0,159.3527453309253,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-159.3527453309253,52.78248967128598,950.0848140831476,GRID_CONNECTED,True,50.0,1.0,-159.3527453309253,False,False,467.3493012155566,0.0,0.0,489.9151859168523
2025-01-15 02:55:00,175.0,167.27262383138918,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-167.27262383138918,51.97068710109555,935.4723678197198,GRID_CONNECTED,True,50.0,1.0,-167.27262383138918,False,False,481.28868653483903,0.0,0.0,504.5276321802802
2025-01-15 03:00:00,180.0,154.16627161459368,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.16627161459368,51.22249189337549,922.0048540807588,GRID_CONNECTED,True,50.0,1.0,-154.16627161459368,False,False,494.13587583605516,0.0,0.0,517.9951459192412
2025-01-15 03:05:00,185.0,158.59361897309603,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-158.59361897309603,50.45281001388313,908.1505802498963,GRID_CONNECTED,True,50.0,1.0,-158.59361897309603,False,False,507.35201075047985,0.0,0.0,531.8494197501037
2025-01-15 03:10:00,190.0,153.8487374602798,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-153.8487374602798,49.70615585356635,894.7108053641944,GRID_CONNECTED,True,50.0,1.0,-153.8487374602798,False,False,520.1727388721698,0.0,0.0,545.2891946358056
2025-01-15 03:15:00,195.0,155.73285598163432,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-155.73285598163432,48.95035774474716,881.1064394054489,GRID_CONNECTED,True,50.0,1.0,-155.73285598163432,False,False,533.1504768706393,0.0,0.0,558.8935605945511
2025-01-15 03:20:00,200.0,164.83738544454908,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-164.83738544454908,48.15037380175453,866.7067284315816,GRID_CONNECTED,True,50.0,1.0,-164.83738544454908,False,False,546.8869256576851,0.0,0.0,573.2932715684184
2025-01-15 03:25:00,205.0,152.04902813328368,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-152.04902813328368,47.412453937724784,853.4241708790462,GRID_CONNECTED,True,50.0,1.0,-152.04902813328368,False,False,559.5576780021254,0.0,0.0,586.5758291209538
2025-01-15 03:30:00,210.0,166.2229654830615,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-166.2229654830615,46.60574553850792,838.9034196931425,GRID_CONNECTED,True,50.0,1.0,-166.2229654830615,False,False,573.4095917923805,0.0,0.0,601.0965803068575
2025-01-15 03:35:00,215.0,156.49448619245806,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-156.49448619245806,45.846251108386895,825.232519950964,GRID_CONNECTED,True,50.0,1.0,-156.49448619245806,False,False,586.4507989750854,0.0,0.0,614.767480049036
2025-01-15 03:40:00,220.0,163.50086347195054,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-163.50086347195054,45.052753534458255,810.9495636202486,GRID_CONNECTED,True,50.0,1.0,-163.50086347195054,False,False,600.0758709310812,0.0,0.0,629.0504363797514
2025-01-15 03:45:00,225.0,153.442870424442,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-153.442870424442,44.308069116083125,797.5452440894962,GRID_CONNECTED,True,50.0,1.0,-153.442870424442,False,False,612.8627767997847,0.0,0.0,642.4547559105038
2025-01-15 03:50:00,230.0,161.45238393082766,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-161.45238393082766,43.524513162716026,783.4412369288885,GRID_CONNECTED,True,50.0,1.0,-161.45238393082766,False,False,626.3171421273537,0.0,0.0,656.5587630711115
2025-01-15 03:55:00,235.0,165.22463005523062,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-165.22463005523062,42.72264985558692,769.0076974005647,GRID_CONNECTED,True,50.0,1.0,-165.22463005523062,False,False,640.085861298623,0.0,0.0,670.9923025994353
2025-01-15 04:00:00,240.0,163.71350388970527,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-163.71350388970527,41.928120301447144,754.7061654260486,GRID_CONNECTED,True,50.0,1.0,-163.71350388970527,False,False,653.7286532894317,0.0,0.0,685.2938345739514
2025-01-15 04:05:00,245.0,160.01438723960126,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-160.01438723960126,41.15154319125908,740.7277774426634,GRID_CONNECTED,True,50.0,1.0,-160.01438723960126,False,False,667.0631855593984,0.0,0.0,699.2722225573366
2025-01-15 04:10:00,250.0,154.30507908940876,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.30507908940876,40.40267432719147,727.2481378894464,GRID_CONNECTED,True,50.0,1.0,-154.30507908940876,False,False,679.9219421501825,0.0,0.0,712.7518621105536
2025-01-15 04:15:00,255.0,154.7363509935251,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-154.7363509935251,39.6517124270239,713.7308236864303,GRID_CONNECTED,True,50.0,1.0,-154.7363509935251,False,False,692.8166380663097,0.0,0.0,726.2691763135697
2025-01-15 04:20:00,260.0,161.58014916706873,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-161.58014916706873,38.8675364071762,699.6156553291717,GRID_CONNECTED,True,50.0,1.0,-161.58014916706873,False,False,706.2816504968987,0.0,0.0,740.3843446708283
2025-01-15 04:25:00,265.0,159.52593496173188,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-159.52593496173188,38.09332983919347,685.6799371054825,GRID_CONNECTED,True,50.0,1.0,-159.52593496173188,False,False,719.5754784103764,0.0,0.0,754.3200628945175
2025-01-15 04:30:00,270.0,164.46306878664774,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-164.46306878664774,37.295162518777744,671.3129253379994,GRID_CONNECTED,True,50.0,1.0,-164.46306878664774,False,False,733.280734142597,0.0,0.0,768.6870746620006
2025-01-15 04:35:00,275.0,153.57239161064444,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-153.57239161064444,36.54984951199739,657.8972912159529,GRID_CONNECTED,True,50.0,1.0,-153.57239161064444,False,False,746.0784334434841,0.0,0.0,782.1027087840471
2025-01-15 04:40:00,280.0,161.8898647299655,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-161.8898647299655,35.76417038970393,643.7550670146708,GRID_CONNECTED,True,50.0,1.0,-161.8898647299655,False,False,759.5692555043146,0.0,0.0,796.2449329853292
2025-01-15 04:45:00,285.0,163.2236836076146,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-163.2236836076146,34.97201801692727,629.4963243046909,GRID_CONNECTED,True,50.0,1.0,-163.2236836076146,False,False,773.1712291382825,0.0,0.0,810.5036756953091
2025-01-15 04:50:00,290.0,161.84332369862926,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-161.84332369862926,34.18656476619603,615.3581657915284,GRID_CONNECTED,True,50.0,1.0,-161.84332369862926,False,False,786.6581727798349,0.0,0.0,824.6418342084716
2025-01-15 04:55:00,295.0,161.9881592755832,240,0.0,0.0,0.0,0,0.0,OFF,0.0,-161.9881592755832,33.4004086037095,601.2073548667711,GRID_CONNECTED,True,50.0,1.0,-161.9881592755832,False,False,800.1571860528002,0.0,0.0,838.7926451332289
2025-01-15 05:00:00,300.0,252.41712586338278,240,12.417125863382779,0.0,0.0,0,0.0,OFF,0.0,-252.41712586338278,32.17538524458213,579.1569344024784,GRID_CONNECTED,True,50.0,1.0,-252.41712586338278,False,False,821.1919465414154,0.0,0.0,860.8430655975216
2025-01-15 05:05:00,305.0,248.3108334091314,240,8.31083340913139,0.0,0.0,0,0.0,OFF,0.0,-248.3108334091314,30.970290423023922,557.4652276144305,GRID_CONNECTED,True,50.0,1.0,-248.3108334091314,False,False,841.8845159921764,0.0,0.0,882.5347723855695
2025-01-15 05:10:00,310.0,248.86919792877748,240,8.869197928777481,0.0,0.0,0,0.0,OFF,0.0,-248.86919792877748,29.76248576322816,535.7247437381069,GRID_CONNECTED,True,50.0,1.0,-248.86919792877748,False,False,862.6236158195745,0.0,0.0,904.2752562618931
2025-01-15 05:15:00,315.0,269.4753292538246,240,29.47532925382461,0.0,0.0,0,0.0,OFF,0.0,-269.4753292538246,28.4546760339345,512.184168610821,GRID_CONNECTED,True,50.0,1.0,-269.4753292538246,False,False,885.0798932573932,0.0,0.0,927.815831389179
2025-01-15 05:20:00,320.0,266.73469867685805,240,26.734698676858045,0.0,0.0,0,0.0,OFF,0.0,-266.73469867685805,27.160167052219037,488.8830069399426,GRID_CONNECTED,True,50.0,1.0,-266.73469867685805,False,False,907.3077848137981,0.0,0.0,951.1169930600574
2025-01-15 05:25:00,325.0,260.8932919491954,240,20.893291949195373,0.0,0.0,0,0.0,OFF,0.0,-260.8932919491954,25.894007413548636,466.09213344387547,GRID_CONNECTED,True,50.0,1.0,-260.8932919491954,False,False,929.048892476231,0.0,0.0,973.9078665561246
2025-01-15 05:30:00,330.0,257.8772279567629,240,17.87722795676291,0.0,0.0,0,0.0,OFF,0.0,-257.8772279567629,24.64248524779421,443.56473446029577,GRID_CONNECTED,True,50.0,1.0,-257.8772279567629,False,False,950.538661472628,0.0,0.0,996.4352655397043
2025-01-15 05:35:00,335.0,269.4823343468274,240,29.482334346827372,0.0,0.0,0,0.0,OFF,0.0,-269.4823343468274,23.334641521589557,420.023547388612,GRID_CONNECTED,True,50.0,1.0,-269.4823343468274,False,False,972.9955226681969,0.0,0.0,1019.9764526113881
2025-01-15 05:40:00,340.0,260.30323978681895,240,20.30323978681895,0.0,0.0,0,0.0,OFF,20.209050232370856,-240.0941895544481,22.169423473927676,399.0496225306982,GRID_CONNECTED,True,50.0,1.0,-240.0941895544481,False,False,994.6874593170985,0.0,0.0,1040.9503774693019
2025-01-15 05:45:00,345.0,249.99208905748654,240,9.992089057486538,0.0,0.0,0,0.0,OFF,93.79359893469388,-156.19849012279266,21.41136556321202,385.40458013781637,GRID_CONNECTED,True,50.0,1.0,-156.19849012279266,False,False,1015.5201334052224,0.0,0.0,1054.5954198621837
2025-01-15 05:50:00,350.0,255.86994674379807,240,15.869946743798067,0.0,0.0,0,0.0,OFF,154.25162619253268,-101.61832055126538,20.918194523549804,376.52750142389647,GRID_CONNECTED,True,50.0,1.0,-101.61832055126538,False,False,1036.8426289672057,0.0,0.0,1063.4724985761036
2025-01-15 05:55:00,355.0,247.31087244431836,240,7.310872444318363,0.0,0.0,0,0.0,OFF,181.20086674873247,-66.1100056955859,20.59735139148368,370.7523250467063,GRID_CONNECTED,True,50.0,1.0,-66.1100056955859,False,False,1057.4518683375654,0.0,0.0,1069.2476749532939
2025-01-15 06:00:00,360.0,265.5065624112085,240,25.506562411208506,0.0,2.1821504837730025e-30,0,0.0,OFF,222.4972622243835,-43.009300186825016,20.388619922854655,366.99515861138383,GRID_CONNECTED,True,50.0,1.0,-43.009300186825016,False,False,1079.577415205166,1.818458736477502e-31,0.0,1073.0048413886163
2025-01-15 06:05:00,365.0,260.4700415568172,240,20.470041556817193,0.0,0.2769543390940042,0,0.0,OFF,232.21245277218802,-27.980634445535173,20.252825132062465,364.5508523771244,GRID_CONNECTED,True,50.0,1.0,-27.980634445535173,False,False,1101.2832520015675,0.02307952825783368,0.0,1075.449147622876
2025-01-15 06:10:00,370.0,247.23411161185254,240,7.234111611852541,0.0,1.1071321666080318,0,0.0,OFF,232.21245277218802,-13.914526673056486,20.185295561129468,363.3353201003304,GRID_CONNECTED,True,50.0,1.0,-13.914526673056486,False,False,1121.8860946358884,0.11534054214183634,0.0,1076.6646798996699
2025-01-15 06:15:00,375.0,265.2246994069013,240,25.224699406901323,0.0,2.48848041994608,0,0.0,OFF,249.39493858563353,-13.341280401321711,20.120548052114835,362.169864938067,GRID_CONNECTED,True,50.0,1.0,-13.341280401321711,False,False,1143.988152919797,0.3227139104706763,0.0,1077.8301350619333
2025-01-15 06:20:00,380.0,257.60742242744647,240,17.607422427446465,0.0,4.417585669885222,0,0.0,OFF,239.84855635623953,-13.341280401321711,20.120548052114835,362.169864938067,GRID_CONNECTED,True,50.0,1.0,-13.341280401321711,False,False,1165.4554381220842,0.6908460496277782,0.0,1077.8301350619333
2025-01-15 06:25:00,385.0,260.19352694648825,240,20.193526946488248,0.0,6.889686584597843,0,0.0,OFF,244.6243806096223,-8.679459752268087,20.078425153738717,361.4116527672969,GRID_CONNECTED,True,50.0,1.0,-8.679459752268087,False,False,1187.1382320342916,1.2649865983442652,0.0,1078.5883472327034
2025-01-15 06:30:00,390.0,254.96054838816806,240,14.960548388168064,0.0,9.898691282361241,0,0.0,OFF,236.38239735353875,-8.679459752268087,20.078425153738717,361.4116527672969,GRID_CONNECTED,True,50.0,1.0,-8.679459752268059,False,False,1208.3849443999723,2.0898775385410353,0.0,1078.5883472327034
2025-01-15 06:35:00,395.0,266.6495151265139,240,26.649515126513904,0.0,13.437199476836971,0,0.0,OFF,247.5657045804893,-5.646611069187628,20.051021187244757,360.9183813704056,GRID_CONNECTED,True,50.0,1.0,-5.6466110691876565,False,False,1230.6057373271817,3.209644161610783,0.0,1079.0816186295947
2025-01-15 06:40:00,400.0,272.26461199804885,240,32.26461199804885,0.0,17.496529292480044,0,0.0,OFF,249.1214716363812,-5.646611069187628,20.051021187244757,360.9183813704056,GRID_CONNECTED,True,50.0,1.0,-5.6466110691876,False,False,1253.2944549936858,4.667688269317454,0.0,1079.0816186295947
2025-01-15 06:45:00,405.0,248.05091364778903,240,8.05091364778903,0.0,22.06674860216188,0,0.0,OFF,220.33755397643952,-5.646611069187628,20.051021187244757,360.9183813704056,GRID_CONNECTED,True,50.0,1.0,-5.646611069187628,False,False,1273.965364464335,6.5065839861642765,0.0,1079.0816186295947
2025-01-15 06:50:00,410.0,263.4203912677881,240,23.42039126778809,0.0,27.136710714631807,0,0.0,OFF,232.61015507153377,-3.673525481622505,20.033192941598013,360.5974729487642,GRID_CONNECTED,True,50.0,1.0,-3.673525481622505,False,False,1295.9170637366506,8.767976545716927,0.0,1079.4025270512361
2025-01-15 06:55:00,415.0,258.9746956155179,240,18.974695615517874,0.0,32.69409421616988,0,0.0,OFF,222.6070759177255,-3.673525481622505,20.033192941598013,360.5974729487642,GRID_CONNECTED,True,50.0,1.0,-3.673525481622505,False,False,1317.498288371277,11.492484397064416,0.0,1079.4025270512361
2025-01-15 07:00:00,420.0,253.59357122044514,240,13.593571220445142,0.0,38.72544674885551,0,0.0,OFF,211.19459898996712,-3.673525481622505,20.033192941598013,360.5974729487642,GRID_CONNECTED,True,50.0,1.0,-3.673525481622505,False,False,1338.6310859729808,14.719604959469041,0.0,1079.4025270512361
2025-01-15 07:05:00,425.0,249.162319959843,240,9.16231995984299,0.0,45.21623248744165,0,0.0,OFF,200.27256199077883,-3.673525481622505,20.033192941598013,360.5974729487642,GRID_CONNECTED,True,50.0,1.0,-3.673525481622505,False,False,1359.3946126363012,18.487624333422513,0.0,1079.4025270512361
2025-01-15 07:10:00,430.0,262.5973778437916,240,22.597377843791605,0.0,52.150883058018856,0,0.0,OFF,208.0566029907158,-2.3898917950569682,20.021594389143548,360.3886990045839,GRID_CONNECTED,True,50.0,1.0,-2.38989179505694,False,False,1381.2777274566172,22.833531254924083,0.0,1079.6113009954165
2025-01-15 07:15:00,435.0,258.2335576833654,240,18.233557683365405,0.0,59.51285162460471,0,0.0,OFF,196.33081426370373,-2.3898917950569682,20.021594389143548,360.3886990045839,GRID_CONNECTED,True,50.0,1.0,-2.3898917950569682,False,False,1402.7971905968977,27.792935556974474,0.0,1079.6113009954165
2025-01-15 07:20:00,440.0,248.65919860288767,240,8.65919860288767,0.0,67.28466985461277,0,0.0,OFF,178.98463695321792,-2.3898917950569682,20.021594389143548,360.3886990045839,GRID_CONNECTED,True,50.0,1.0,-2.3898917950569967,False,False,1423.5187904804718,33.399991378192205,0.0,1079.6113009954165
2025-01-15 07:25:00,445.0,257.29115893569855,240,17.291158935698547,0.0,75.44800746093932,0,0.0,OFF,179.45325967970226,-2.3898917950569682,20.021594389143548,360.3886990045839,GRID_CONNECTED,True,50.0,1.0,-2.3898917950569682,False,False,1444.95972039178,39.68732533327048,0.0,1079.6113009954165
2025-01-15 07:30:00,450.0,271.27546029534824,240,31.27546029534824,0.0,83.98373400724324,0,0.0,OFF,184.90183449304803,-2.3898917950569682,20.021594389143548,360.3886990045839,GRID_CONNECTED,True,50.0,1.0,-2.3898917950569967,False,False,1467.5660087497256,46.68596983387408,0.0,1079.6113009954165
2025-01-15 07:35:00,455.0,270.90831548555855,240,30.908315485558546,0.0,92.8719826539478,0,0.0,OFF,175.6464410365538,-2.3898917950569682,20.021594389143548,360.3886990045839,GRID_CONNECTED,True,50.0,1.0,-2.38989179505694,False,False,1490.1417017068554,54.425301721703065,0.0,1079.6113009954165
2025-01-15 07:40:00,460.0,253.30789000865852,240,13.307890008658518,0.0,102.09221551562227,0,0.0,OFF,148.8257826979793,-2.3898917950569682,20.021594389143548,360.3886990045839,GRID_CONNECTED,True,50.0,1.0,-2.3898917950569682,False,False,1511.2506925409102,62.93298634800492,0.0,1079.6113009954165
2025-01-15 07:45:00,465.0,248.16176549243633,240,8.16176549243633,0.0,111.62329029573688,0,0.0,OFF,134.14858340164247,-2.3898917950569682,20.021594389143548,360.3886990045839,GRID_CONNECTED,True,50.0,1.0,-2.3898917950569682,False,False,1531.93083966528,72.23492720598298,0.0,1079.6113009954165
2025-01-15 07:50:00,470.0,272.4893417181976,240,32.48934171819758,0.0,121.44352786235523,0,0.0,OFF,149.49101783750692,-1.554796018335452,20.014048698911065,360.2528765803992,GRID_CONNECTED,True,50.0,1.0,-1.5547960183354235,False,False,1554.6382848084631,82.35522119451258,0.0,1079.7471234196012
2025-01-15 07:55:00,475.0,268.99961395146886,240,28.99961395146886,0.0,131.5307804281305,0,0.0,OFF,135.9140375050029,-1.554796018335452,20.014048698911065,360.2528765803992,GRID_CONNECTED,True,50.0,1.0,-1.5547960183354235,False,False,1577.054919304419,93.31611956352346,0.0,1079.7471234196012
2025-01-15 08:00:00,480.0,494.5341846881446,240,254.5341846881446,0.0,141.86250000000004,0,0.0,OFF,351.6601783665478,-1.01150632159667,20.009139686229684,360.16451435213435,GRID_CONNECTED,True,50.0,1.0,-1.0115063215966984,False,False,1618.2661013617644,105.13799456352346,0.0,1079.835485647866
2025-01-15 08:05:00,485.0,526.3118949502267,240,286.3118949502267,0.0,152.41580676819854,0,0.0,OFF,373.2380307734909,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,1662.12542594095,117.83931179420668,0.0,1079.892971614788
2025-01-15 08:10:00,490.0,519.7176596856682,240,279.7176596856682,0.0,163.16755711058028,0,0.0,OFF,355.8920451665507,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085371609,False,False,1705.4352309147557,131.43660822008837,0.0,1079.892971614788
2025-01-15 08:15:00,495.0,514.5072446310955,240,274.50724463109555,0.0,174.09441089671517,0,0.0,OFF,339.75477632584307,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,1748.3108346340136,145.94447579481465,0.0,1079.892971614788
2025-01-15 08:20:00,500.0,533.1181636760693,240,293.11816367606934,0.0,185.17289778669797,0,0.0,OFF,347.2872084808341,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,1792.7373482736862,161.3755506103728,0.0,1079.892971614788
2025-01-15 08:25:00,505.0,513.826499124413,240,273.826499124413,0.0,196.3794822320332,0,0.0,OFF,316.7889594838425,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,1835.5562232007205,177.74050746304223,0.0,1079.892971614788
2025-01-15 08:30:00,510.0,516.0188586612395,240,276.0188586612395,0.0,207.6906269001816,0,0.0,OFF,307.6701743525207,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,1878.5577947558238,195.04805970472404,0.0,1079.892971614788
2025-01-15 08:35:00,515.0,526.8259768824568,240,286.82597688245676,0.0,219.08285426030264,0,0.0,OFF,307.0850652136169,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,1922.4599594960284,213.30496422641593,0.0,1079.892971614788
2025-01-15 08:40:00,520.0,529.3848731487918,240,289.3848731487918,0.0,230.53280608524827,0,0.0,OFF,298.1940096550063,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,1966.575365591761,232.51603140018662,0.0,1079.892971614788
2025-01-15 08:45:00,525.0,527.7507260387118,240,287.75072603871183,0.0,242.01730064382153,0,0.0,OFF,285.07536798635306,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,2010.5545927616538,252.68413978717174,0.0,1079.892971614788
2025-01-15 08:50:00,530.0,528.9426430884761,240,288.9426430884761,0.0,253.51338737755216,0,0.0,OFF,274.77119830238667,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,2054.63314635236,273.81025540196777,0.0,1079.892971614788
2025-01-15 08:55:00,535.0,521.8131382694083,240,281.81313826940834,0.0,264.99839887763585,0,0.0,OFF,256.1566819832352,-0.6580574085372461,20.005946021400696,360.1070283852125,GRID_CONNECTED,True,50.0,1.0,-0.6580574085372746,False,False,2098.1175745414776,295.8934553084374,0.0,1079.892971614788
2025-01-15 09:00:00,540.0,545.182918491178,240,305.18291849117804,0.0,276.45000000000005,0,0.0,OFF,268.3048049503279,-0.42811354085012,20.003868313376305,360.0696296407735,GRID_CONNECTED,True,50.0,1.0,-0.42811354085006315,False,False,2143.5494844157424,318.93095530843743,0.0,1079.930370359227
2025-01-15 09:05:00,545.0,538.3732028570789,240,298.3732028570789,0.0,287.84623397959905,0,0.0,OFF,250.09885533662975,-0.42811354085012,20.003868313376305,360.0696296407735,GRID_CONNECTED,True,50.0,1.0,-0.42811354085006315,False,False,2188.413917987166,342.91814147340403,0.0,1079.930370359227
2025-01-15 09:10:00,550.0,529.0010718218838,240,289.0010718218838,0.0,299.1655654287754,0,0.0,OFF,229.40739285225828,-0.42811354085012,20.003868313376305,360.0696296407735,GRID_CONNECTED,True,50.0,1.0,-0.42811354085017683,False,False,2232.4973406389895,367.8486052591353,0.0,1079.930370359227
2025-01-15 09:15:00,555.0,531.4929443996931,240,291.4929443996931,0.0,310.38692012868444,0,0.0,OFF,220.67791073015854,-0.42811354085012,20.003868313376305,360.0696296407735,GRID_CONNECTED,True,50.0,1.0,-0.42811354085017683,False,False,2276.788419338964,393.7141819365257,0.0,1079.930370359227
2025-01-15 09:20:00,560.0,520.8063412724327,240,280.80634127243275,0.0,321.4897215471866,0,0.0,OFF,198.88850618439602,-0.42811354085012,20.003868313376305,360.0696296407735,GRID_CONNECTED,True,50.0,1.0,-0.42811354085006315,False,False,2320.1889477783334,420.5049920654579,0.0,1079.930370359227
2025-01-15 09:25:00,565.0,508.38750424689545,240,268.38750424689545,0.0,332.4539240410807,0,0.0,OFF,175.50546666496462,-0.42811354085012,20.003868313376305,360.0696296407735,GRID_CONNECTED,True,50.0,1.0,-0.42811354085012,False,False,2362.5545731322413,448.20948573554796,0.0,1079.930370359227
2025-01-15 09:30:00,570.0,494.3631124771009,240,254.3631124771009,0.0,343.26004272488194,0,0.0,OFF,150.67495621136885,-0.42811354085012,20.003868313376305,360.0696296407735,GRID_CONNECTED,True,50.0,1.0,-0.42811354085012,False,False,2403.751499172,476.8144892959548,0.0,1079.930370359227
2025-01-15 09:35:00,575.0,512.2057265737469,240,272.2057265737469,0.0,353.88918001237164,0,0.0,OFF,157.88843302052516,-0.42811354085012,20.003868313376305,360.0696296407735,GRID_CONNECTED,True,50.0,1.0,-0.42811354085012,False,False,2446.4353097198123,506.30525429698577,0.0,1079.930370359227
2025-01-15 09:40:00,580.0,533.4240781309223,240,293.42407813092234,0.0,364.32304886068306,0,0.0,OFF,168.8225107071453,-0.27851856309396794,20.00251661529095,360.0452990752371,GRID_CONNECTED,True,50.0,1.0,-0.2785185630939395,False,False,2490.8873162307223,536.6655083687093,0.0,1079.9547009247635
2025-01-15 09:45:00,585.0,534.6862405361235,240,294.6862405361235,0.0,374.54399276954916,0,0.0,OFF,159.86372920348035,-0.27851856309396794,20.00251661529095,360.0452990752371,GRID_CONNECTED,True,50.0,1.0,-0.2785185630939395,False,False,2535.444502942066,567.8775077661718,0.0,1079.9547009247635
2025-01-15 09:50:00,590.0,536.0520497947033,240,296.0520497947033,0.0,384.53500261035884,0,0.0,OFF,151.23852862125048,-0.27851856309396794,20.00251661529095,360.0452990752371,GRID_CONNECTED,True,50.0,1.0,-0.2785185630939395,False,False,2580.1155070916243,599.922091317035,0.0,1079.9547009247635
2025-01-15 09:55:00,595.0,507.2400990946027,240,267.2400990946027,0.0,394.2797303807091,0,0.0,OFF,112.68185015079965,-0.27851856309396794,20.00251661529095,360.0452990752371,GRID_CONNECTED,True,50.0,1.0,-0.27851856309399636,False,False,2622.385515349508,632.7787355154275,0.0,1079.9547009247635
2025-01-15 10:00:00,600.0,403.76250000000005,240,163.76250000000005,127.4033361259485,403.76250000000005,0,0.0,STARTING,0.0,-0.27851856309396794,20.00251661529095,360.0452990752371,ISLANDED,False,50.0,1.0,0.0,True,False,2656.0323903495078,666.4256105154275,0.0,1079.9547009247635
2025-01-15 10:05:00,605.0,534.1925817429126,240,294.1925817429126,127.4033361259485,412.9683152801968,0,180.0,RUNNING,0.0,38.77573353728417,20.173765190684065,363.1277734323132,ISLANDED,False,50.007836764471634,1.0039183822358189,58.77573353728417,False,False,2700.548438828084,700.8396367887772,0.0,1079.9547009247635
2025-01-15 10:10:00,610.0,543.6294041978379,240,303.62940419783786,127.4033361259485,421.88286522303315,0,180.0,RUNNING,0.0,38.25346102519529,20.342707209488736,366.16872977079726,ISLANDED,False,50.00776712813669,1.0038835640683463,58.25346102519529,False,False,2745.850889177904,735.9965422240299,4.746835443037975,1079.9547009247635
2025-01-15 10:15:00,615.0,498.95071944505304,240,258.95071944505304,127.4033361259485,430.4925268105047,0,180.0,RUNNING,0.0,91.54180736545169,20.746991091963103,373.4458396553358,ISLANDED,False,50.01487224098206,1.00743612049103,111.54180736545169,False,False,2787.430115798325,771.8709194582386,9.49367088607595,1079.9547009247635
2025-01-15 10:20:00,620.0,510.86062053037466,240,270.86062053037466,127.4033361259485,438.78436546943163,0,180.0,RUNNING,0.0,87.92374493905692,21.13529621711473,380.4353319080651,ISLANDED,False,50.01438983265854,1.0071949163292704,107.92374493905692,False,False,2830.0018341758564,808.4362832473579,14.240506329113925,1079.9547009247635
2025-01-15 10:25:00,625.0,536.7223225328709,240,296.72232253287086,127.4033361259485,446.74613340303057,0,180.0,RUNNING,0.0,70.02381087015976,21.444548338511265,386.00187009320274,ISLANDED,False,50.01200317478269,1.006001587391344,90.02381087015976,False,False,2874.728694386929,845.6651276976104,18.9873417721519,1079.9547009247635
2025-01-15 10:30:00,630.0,510.7464852336994,240,270.7464852336994,127.4033361259485,454.3662659927568,0,180.0,RUNNING,0.0,103.61978075905739,21.90217320382744,394.2391176688939,ISLANDED,False,50.016482637434535,1.0082413187172705,123.61978075905739,False,False,2917.2909014897373,883.5289831970068,23.734177215189874,1079.9547009247635
2025-01-15 10:35:00,635.0,545.1908757614794,240,305.19087576147945,127.4033361259485,461.6338764820823,0,180.0,RUNNING,0.0,76.44300072060287,22.23977494022247,400.3159489240045,ISLANDED,False,50.01285906676274,1.0064295333813735,96.44300072060287,False,False,2962.723474469861,921.998472903847,28.481012658227847,1079.9547009247635
2025-01-15 10:40:00,640.0,535.7412053518841,240,295.7412053518841,127.4033361259485,468.5387491603334,0,180.0,RUNNING,0.0,92.79754380844929,22.649604638528427,407.69288349351166,ISLANDED,False,50.0150396725078,1.0075198362538966,112.79754380844929,False,False,3007.3685749158512,961.043368667208,33.22784810126582,1079.9547009247635
2025-01-15 10:45:00,645.0,510.6430026142289,240,270.6430026142289,127.4033361259485,475.07133126915363,0,180.0,RUNNING,0.0,124.42832865492477,23.19912806663363,417.5843051994053,ISLANDED,False,50.01925711048732,1.0096285552436617,144.42832865492477,False,False,3049.9221584670368,1000.6326462729709,37.974683544303794,1079.9547009247635
2025-01-15 10:50:00,650.0,532.6996803869698,240,292.6996803869698,127.4033361259485,481.2227238565927,0,180.0,RUNNING,0.0,108.52304346962285,23.678407628775986,426.2113373179677,ISLANDED,False,50.01713640579595,1.0085682028979748,128.52304346962285,False,False,3094.313798499284,1040.734539927687,42.72151898734177,1079.9547009247635
2025-01-15 10:55:00,655.0,520.2121310350694,240,280.21213103506943,127.4033361259485,486.98467180423114,0,180.0,RUNNING,0.0,126.77254076916165,24.238284000548813,436.28911200987864,ISLANDED,False,50.01956967210255,1.0097848360512773,146.77254076916165,False,False,3137.664809418873,1081.3165959113728,47.46835443037974,1079.9547009247635
2025-01-15 11:00:00,660.0,514.1835015258623,240,274.1835015258623,127.4033361259485,492.34955325114447,0,180.0,RUNNING,0.0,138.16605172528216,24.84847850539024,447.2726130970243,ISLANDED,False,50.0210888068967,1.0105444034483522,158.16605172528216,False,False,3180.5134345460283,1122.3457253489682,52.215189873417714,1079.9547009247635
2025-01-15 11:05:00,665.0,533.0268085571396,240,293.0268085571396,127.4033361259485,497.3103686349223,0,180.0,RUNNING,0.0,124.28356007778268,25.39736257969512,457.1525264345122,ISLANDED,False,50.019237808010374,1.0096189040051855,144.28356007778268,False,False,3224.932335259123,1163.788256068545,56.96202531645569,1079.9547009247635
2025-01-15 11:10:00,670.0,496.7724881338875,240,256.7724881338875,127.4033361259485,501.860729564429,0,180.0,RUNNING,0.0,165.08824143054147,26.126455844480205,470.27620520064374,ISLANDED,False,50.02467843219074,1.0123392160953695,185.08824143054147,False,False,3266.330042603614,1205.6099835322475,61.70886075949366,1079.9547009247635
2025-01-15 11:15:00,675.0,527.6923305659582,240,287.6923305659582,127.4033361259485,505.9948477315739,0,180.0,RUNNING,0.0,138.30251716561565,26.737253033271507,481.27055459888714,ISLANDED,False,50.021107002288744,1.0105535011443745,158.30251716561565,False,False,3310.3044034841105,1247.776220843212,66.45569620253164,1079.9547009247635
2025-01-15 11:20:00,680.0,494.0937304487501,240,254.09373044875008,127.4033361259485,509.7075240601389,0,180.0,RUNNING,0.0,175.61379361138881,27.51283119084303,495.23096143517455,ISLANDED,False,50.02608183914819,1.0130409195740926,195.61379361138881,False,False,3351.4788810215064,1290.2518478482236,71.20253164556962,1079.9547009247635
2025-01-15 11:25:00,685.0,506.38445029862686,240,266.38445029862686,127.4033361259485,512.9941382787582,0,180.0,RUNNING,0.0,166.60968798013135,28.248643749639758,508.4755874935156,ISLANDED,False,50.02488129173068,1.012440645865342,186.60968798013135,False,False,3393.6775852130586,1333.0013593714534,75.9493670886076,1079.9547009247635
2025-01-15 11:30:00,690.0,525.7767373177795,240,285.7767373177795,127.4033361259485,515.8506390925752,0,180.0,RUNNING,0.0,150.07390177479567,28.911427907105374,520.4057023278967,ISLANDED,False,50.022676520236644,1.0113382601183196,170.07390177479567,False,False,3437.4923133228735,1375.988912629168,80.69620253164558,1079.9547009247635
2025-01-15 11:35:00,695.0,540.1069296288783,240,300.10692962887833,127.4033361259485,518.273535114019,0,180.0,RUNNING,0.0,138.16660548514062,29.521624857563637,531.3892474361455,ISLANDED,False,50.021088880731355,1.010544440365676,158.16660548514062,False,False,3482.5012241252803,1419.1783738886695,85.44303797468356,1079.9547009247635
2025-01-15 11:40:00,700.0,504.82856606064837,240,264.82856606064837,127.4033361259485,520.2598866976798,0,180.0,RUNNING,0.0,175.43132063703143,30.296397144193314,545.3351485954797,ISLANDED,False,50.026057509418266,1.0130287547091354,195.43132063703143,False,False,3524.570271297001,1462.5333644468094,90.18987341772154,1079.9547009247635
2025-01-15 11:45:00,705.0,520.6749831769348,240,280.6749831769348,127.4033361259485,521.8072988075479,0,180.0,RUNNING,0.0,161.1323156306131,31.008019516855956,558.1443513034072,ISLANDED,False,50.02415097541741,1.0120754877087075,181.1323156306131,False,False,3567.959853228412,1506.017306014105,94.93670886075952,1079.9547009247635
2025-01-15 11:50:00,710.0,512.8445172584095,240,272.8445172584095,127.4033361259485,522.9139150270644,0,180.0,RUNNING,0.0,170.06939776865488,31.759111486730458,571.6640067611482,ISLANDED,False,50.02534258636915,1.012671293184577,190.06939776865488,False,False,3610.6968963332797,1549.593465599694,99.6835443037975,1079.9547009247635
2025-01-15 11:55:00,715.0,534.5307734533674,240,294.5307734533674,127.4033361259485,523.5784128036711,0,180.0,RUNNING,0.0,149.0476393503037,32.4173632740217,583.5125389323907,ISLANDED,False,50.02253968524671,1.0112698426233535,169.0476393503037,False,False,3655.241127454394,1593.225,104.43037974683548,1079.9547009247635
2025-01-15 12:00:00,720.0,523.1618055532138,240,283.16180555321375,127.4033361259485,523.8,0,180.0,RUNNING,0.0,160.6381944467862,33.12680341720517,596.282461509693,ISLANDED,False,50.0240850925929,1.0120425462964524,180.6381944467862,False,False,3698.837944583828,1636.875,109.17721518987346,1079.9547009247635
2025-01-15 12:05:00,725.0,527.8143813208851,240,287.8143813208851,127.4033361259485,523.5784128036711,0,180.0,RUNNING,0.0,155.76403148278598,33.814717379252265,608.6649128265408,ISLANDED,False,50.02343520419771,1.0117176020988523,175.76403148278598,False,False,3742.8224763605685,1680.506534400306,113.92405063291145,1079.9547009247635
2025-01-15 12:10:00,730.0,513.8098131314393,240,273.80981313143934,127.4033361259485,522.9139150270644,0,180.0,RUNNING,0.0,169.10410189562504,34.561546230727465,622.1078321530944,ISLANDED,False,50.02521388025275,1.012606940126375,189.10410189562504,False,False,3785.6399607881885,1724.0826939858948,118.67088607594943,1079.9547009247635
2025-01-15 12:15:00,735.0,514.2497420004597,240,274.2497420004597,127.4033361259485,521.8072988075479,0,180.0,RUNNING,0.0,167.5575568070882,35.301544943375276,635.427808980755,ISLANDED,False,50.02500767424094,1.0125038371204726,187.5575568070882,False,False,3828.4941059548937,1767.5666355531905,123.4177215189874,1079.9547009247635
2025-01-15 12:20:00,740.0,494.15231317566577,240,254.15231317566577,127.4033361259485,520.2598866976798,0,180.0,RUNNING,0.0,186.10757352201404,36.12346767514951,650.2224181526913,ISLANDED,False,50.02748100980294,1.0137405049014676,206.10757352201404,False,False,3869.673465386199,1810.9216261113304,128.1645569620254,1079.9547009247635
2025-01-15 12:25:00,745.0,502.1317253394687,240,262.1317253394687,127.4033361259485,518.273535114019,0,180.0,RUNNING,0.0,176.14180977455027,36.90137775548503,664.2247995987304,ISLANDED,False,50.02615224130328,1.0130761206516368,196.14180977455027,False,False,3911.5177758311547,1854.111087370832,132.91139240506337,1079.9547009247635
2025-01-15 12:30:00,750.0,544.9283807193117,240,304.9283807193117,127.4033361259485,515.8506390925752,0,180.0,RUNNING,0.0,130.9222583732635,37.479580878634536,674.6324558154216,ISLANDED,False,50.020122967783095,1.010061483891551,150.9222583732635,False,False,3956.928474224431,1897.0986406285465,137.65822784810135,1079.9547009247635
2025-01-15 12:35:00,755.0,518.0953023534909,240,278.09530235349087,127.4033361259485,512.9941382787582,0,180.0,RUNNING,0.0,154.89883592526735,38.16367380383344,686.9461284690019,ISLANDED,False,50.02331984479004,1.0116599223950178,174.89883592526735,False,False,4000.1030827538884,1939.8481521517763,142.40506329113933,1079.9547009247635
2025-01-15 12:40:00,760.0,541.6671604824326,240,301.66716048243256,127.4033361259485,509.7075240601389,0,180.0,RUNNING,0.0,128.04036357770633,38.729149369483686,697.1246886507063,ISLANDED,False,50.01973871514369,1.0098693575718471,148.04036357770633,False,False,4045.2420127940914,1982.3237791567879,147.1518987341773,1079.9547009247635
2025-01-15 12:45:00,765.0,531.7878203751688,240,291.78782037516885,127.4033361259485,505.9948477315739,0,180.0,RUNNING,0.0,134.20702735640498,39.321859297728636,707.7934673591155,ISLANDED,False,50.02056093698086,1.010280468490427,154.20702735640498,False,False,4089.557664492022,2024.4900164677524,151.8987341772153,1079.9547009247635
2025-01-15 12:50:00,770.0,512.4988233334913,240,272.49882333349126,127.4033361259485,501.860729564429,0,180.0,RUNNING,0.0,149.36190623093773,39.981499008617774,719.66698215512,ISLANDED,False,50.022581587497456,1.0112907937487292,169.36190623093773,False,False,4132.265899769813,2066.3117439314547,156.64556962025327,1079.9547009247635
2025-01-15 12:55:00,775.0,507.79871914548187,240,267.79871914548187,127.4033361259485,497.3103686349223,0,180.0,RUNNING,0.0,149.5116494894404,40.64180004341633,731.5524007814939,ISLANDED,False,50.02260155326526,1.0113007766326294,169.5116494894404,False,False,4174.582459698603,2107.7542746510317,161.39240506329125,1079.9547009247635
2025-01-15 13:00:00,780.0,614.9348595995821,240,374.93485959958207,127.4033361259485,492.34955325114447,0,180.0,RUNNING,0.0,37.4146936515624,40.80703774241277,734.5266793634298,ISLANDED,False,50.007655292486874,1.0038276462434375,57.4146936515624,False,False,4225.827031331902,2148.783404088627,166.13924050632923,1079.9547009247635
2025-01-15 13:05:00,785.0,626.4656424016264,240,386.4656424016264,127.4033361259485,486.98467180423114,0,180.0,RUNNING,0.0,37.4146936515624,40.80703774241277,734.5266793634298,ISLANDED,False,50.00540253725369,1.0027012686268404,40.5190294026047,False,False,4278.032501532037,2189.365460072313,170.8860759493672,1079.9547009247635
2025-01-15 13:10:00,790.0,594.9184514684197,240,354.9184514684197,127.4033361259485,481.2227238565927,0,180.0,RUNNING,0.0,46.30427238817299,41.01153524530243,738.2076344154437,ISLANDED,False,50.00884056965175,1.0044202848258783,66.30427238817299,False,False,4327.609039154405,2229.467353727029,175.6329113924052,1079.9547009247635
2025-01-15 13:15:00,795.0,629.2818451541383,240,389.2818451541383,127.4033361259485,475.07133126915363,0,180.0,RUNNING,0.0,46.30427238817299,41.01153524530243,738.2076344154437,ISLANDED,False,50.00343859814866,1.0017192990743344,25.789486115015393,False,False,4380.0491929172495,2269.0566313327918,180.37974683544317,1079.9547009247635
2025-01-15 13:20:00,800.0,586.890999556353,240,346.890999556353,127.4033361259485,468.5387491603334,0,180.0,RUNNING,0.0,41.6477496039804,41.19546774992296,741.5184194986133,ISLANDED,False,50.00821969994719,1.0041098499735988,61.6477496039804,False,False,4428.956776213612,2308.101527096153,185.12658227848115,1079.9547009247635
2025-01-15 13:25:00,805.0,571.3624319308133,240,331.3624319308133,127.4033361259485,461.6338764820823,0,180.0,RUNNING,0.0,50.27144455126904,41.41748581320682,745.5147446377227,ISLANDED,False,50.00936952594017,1.0046847629700846,70.27144455126904,False,False,4476.570312207847,2346.571016802993,189.87341772151913,1079.9547009247635
2025-01-15 13:30:00,810.0,597.6145880585461,240,357.61458805854613,127.4033361259485,454.3662659927568,0,180.0,RUNNING,0.0,50.27144455126904,41.41748581320682,745.5147446377227,ISLANDED,False,50.00490022372456,1.0024501118622806,36.75167793421065,False,False,4526.3715278793925,2384.4348723023895,194.6202531645571,1079.9547009247635
2025-01-15 13:35:00,815.0,618.1793352389254,240,378.17933523892543,127.4033361259485,446.74613340303057,0,180.0,RUNNING,0.0,50.27144455126904,41.41748581320682,745.5147446377227,ISLANDED,False,50.00114223975521,1.000571119877607,8.566798164105194,False,False,4577.886472482636,2421.663716752642,199.3670886075951,1079.9547009247635
2025-01-15 13:40:00,820.0,595.3605825207811,240,355.3605825207811,127.4033361259485,438.78436546943163,0,180.0,RUNNING,0.0,50.27144455126904,41.41748581320682,745.5147446377227,ISLANDED,False,50.003123171059826,1.00156158552991,23.423782948650455,False,False,4627.499854359368,2458.229080541761,204.11392405063307,1079.9547009247635
2025-01-15 13:45:00,825.0,587.012218085619,240,347.012218085619,127.4033361259485,430.4925268105047,0,180.0,RUNNING,0.0,50.27144455126904,41.41748581320682,745.5147446377227,ISLANDED,False,50.00313070782998,1.0015653539149925,23.48030872488573,False,False,4676.417539199837,2494.1034577759697,208.86075949367105,1079.9547009247635
2025-01-15 13:50:00,830.0,610.6689465473961,240,370.6689465473961,127.4033361259485,421.88286522303315,0,180.0,RUNNING,0.0,50.27144455126904,41.41748581320682,745.5147446377227,ISLANDED,False,49.998828522490086,0.9994142612450423,-8.786081324362954,False,False,4727.306618078786,2529.2603632112223,213.60759493670903,1079.9547009247635
2025-01-15 13:55:00,835.0,621.1756329765889,240,381.1756329765889,127.4033361259485,412.9683152801968,0,180.0,RUNNING,0.0,-28.207317696392124,41.280590889939575,743.0506360189123,ISLANDED,False,49.996239024307144,0.9981195121535738,-28.207317696392124,False,False,4779.071254160169,2563.674389484572,218.35443037974701,1082.418809543574
2025-01-15 14:00:00,840.0,589.2743899921486,240,349.2743899921486,127.4033361259485,403.76250000000005,0,180.0,RUNNING,0.0,-28.207317696392124,41.280590889939575,743.0506360189123,ISLANDED,False,49.999265081334386,0.9996325406671902,-5.511889992148554,False,False,4828.177453326181,2597.321264484572,223.101265822785,1082.418809543574
2025-01-15 14:05:00,845.0,572.7075987000146,240,332.7075987000146,127.4033361259485,394.2797303807091,0,180.0,RUNNING,0.0,-28.207317696392124,41.280590889939575,743.0506360189123,ISLANDED,False,50.00020961755743,1.000104808778713,1.572131680694497,False,False,4875.903086551182,2630.1779086829647,227.84810126582298,1082.418809543574
