timestamp,time_minutes,total_load_kw,critical_load_kw,non_critical_load_kw,shed_load_kw,pv_power_kw,pv_curtailment_kw,generator_power_kw,generator_state,grid_power_kw,battery_power_kw,battery_soc_percent,battery_energy_kwh,operation_mode,grid_available,frequency_hz,voltage_pu,power_balance_kw,islanding_event,reconnection_event,load_energy_kwh,pv_energy_kwh,generator_fuel_liters,battery_throughput_kwh
2025-01-16 14:05:00,2285.0,597.6859350097168,240,357.6859350097168,0.0,394.2797303807091,0,180.0,RUNNING,-107.36894798160705,-130.77515261061473,28.455281190805792,512.1950614345043,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-130.77515261061473,False,False,14048.752160717919,5860.277908682965,2037.8375966220156,1560.2243259424029
2025-01-16 14:10:00,2290.0,582.7983257799676,240,342.7983257799676,0.0,384.53500261035884,0,180.0,RUNNING,-107.3689479816071,-125.63227115121589,27.845566353533773,501.22019436360796,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-125.63227115121595,False,False,14097.31868786625,5892.322492233829,2042.5844320650535,1571.1991930132992
2025-01-16 14:15:00,2295.0,601.1614141653934,240,361.16141416539335,0.0,374.54399276954916,0,180.0,RUNNING,-107.3689479816071,-153.9863693774513,27.098244242051173,487.7683963569211,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-153.9863693774513,False,False,14147.415472380031,5923.534491631291,2047.3312675080915,1584.6509910199861
2025-01-16 14:20:00,2300.0,572.951927152637,240,332.95192715263704,0.0,364.32304886068306,0,180.0,RUNNING,-107.36894798160716,-135.99782627356115,26.438223598024706,475.88802476444476,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-135.9978262735612,False,False,14195.161466309417,5953.894745703014,2052.0781029511295,1596.5313626124625
2025-01-16 14:25:00,2305.0,594.150358590582,240,354.15035859058196,0.0,353.88918001237164,0,180.0,RUNNING,-107.36894798160716,-167.63012655981748,25.62468600612456,461.244348110242,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-167.63012655981748,False,False,14244.673996191965,5983.385510704045,2056.8249383941675,1611.1750392666652
2025-01-16 14:30:00,2310.0,627.5357906697501,240,387.5357906697501,0.0,343.26004272488194,0,180.0,RUNNING,-107.36894798160716,-211.64469592647532,24.59753820282666,442.7556876508799,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-211.64469592647532,False,False,14296.968645414445,6011.990514264452,2061.5717738372055,1629.6636997260273
2025-01-16 14:35:00,2315.0,581.3119861089706,240,341.3119861089706,0.0,332.4539240410807,0,180.0,RUNNING,-107.36894798160722,-176.2270100494971,23.742278469235323,427.3610124462358,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-176.22701004949715,False,False,14345.411310923526,6039.695007934542,2066.3186092802434,1645.0583749306713
2025-01-16 14:40:00,2320.0,578.9370306831853,240,338.9370306831853,0.0,321.4897215471866,0,180.0,RUNNING,-107.36894798160722,-184.81625711760591,22.845333654809,411.216005786562,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-184.81625711760591,False,False,14393.656063480457,6066.485818063475,2071.0654447232814,1661.203381590345
2025-01-16 14:45:00,2325.0,592.2135177290085,240,352.21351772900846,0.0,310.38692012868444,0,180.0,RUNNING,-103.03742554592398,-204.864023146248,21.851093612892054,393.319685032057,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-204.86402314624797,False,False,14443.007189957874,6092.351394740865,2075.8122801663194,1679.0997023448501
2025-01-16 14:50:00,2330.0,577.4612541596176,240,337.4612541596176,0.0,299.1655654287754,0,180.0,RUNNING,-34.98305139738565,-133.2787401282279,21.20426915764288,381.6768448375718,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-133.27874012822792,False,False,14491.128961137842,6117.281858526596,2080.5591156093574,1690.7425425393353
2025-01-16 14:55:00,2335.0,614.0641958788569,240,374.06419587885694,0.0,287.84623397959905,0,239.51058254897052,RUNNING,0.0,-86.70737935028737,20.783463458546574,374.10234225383834,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-86.7073793502874,False,False,14542.30097746108,6141.269044691562,2086.6460586961725,1698.3170451230687
2025-01-16 15:00:00,2340.0,588.6193874272599,240,348.6193874272599,0.0,276.45000000000005,0,255.7600184119065,RUNNING,-7.105427357601002e-15,-56.409369015353356,20.509699170639877,369.1745850715178,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-56.40936901535338,False,False,14591.352593080019,6164.3065446915625,2093.0821770438365,1703.2448023053892
2025-01-16 15:05:00,2345.0,628.540707771756,240,388.54070777175605,0.0,264.99839887763585,0,326.84396860804907,RUNNING,0.0,-36.69834028607113,20.331595866682704,365.9687256002887,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-36.69834028607113,False,False,14643.730985394332,6186.389744598032,2100.9685286422264,1706.4506617766183
2025-01-16 15:10:00,2350.0,609.9777425576306,240,369.97774255763056,0.0,253.51338737755216,0,332.5894527789237,RUNNING,0.0,-23.874902401154714,20.215726893694992,363.8830840865098,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-23.874902401154714,False,False,14694.562463940802,6207.515860212828,2108.966900006869,1708.5363032903972
2025-01-16 15:15:00,2355.0,597.7415366536976,240,357.7415366536976,0.0,242.01730064382153,0,340.1918996638367,RUNNING,0.0,-15.532336346039415,20.14034581651713,362.52622469730835,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-15.532336346039415,False,False,14744.374258661943,6227.683968599813,2117.112359417829,1709.8931626795986
2025-01-16 15:20:00,2360.0,578.6454579469732,240,338.64545794697324,0.0,230.53280608524827,0,338.0077530724917,RUNNING,0.0,-10.104898789233289,20.091305019399712,361.6434903491948,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-10.104898789233289,False,False,14792.594713490857,6246.895035773584,2125.2156928771433,1710.7758970277123
2025-01-16 15:25:00,2365.0,597.7856462679631,240,357.7856462679631,0.0,219.08285426030264,0,372.1288306108812,RUNNING,-3.530937392454007,-10.104898789233289,20.091305019399712,361.6434903491948,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-10.104898789233289,False,False,14842.410184013186,6265.151940295275,2133.9652643949066,1710.7758970277123
2025-01-16 15:30:00,2370.0,620.6568850540249,240,380.6568850540249,0.0,207.6906269001816,0,406.392296757064,RUNNING,0.0,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,14894.131591101022,6282.459492536957,2143.3392040398426,1711.350179031832
2025-01-16 15:35:00,2375.0,627.4313674783456,240,387.4313674783456,0.0,196.3794822320332,0,426.77505186601303,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,14946.417538390884,6298.824449389627,2153.073458845647,1711.350179031832
2025-01-16 15:40:00,2380.0,587.6433694358119,240,347.6433694358119,0.0,185.17289778669797,0,398.1936382688146,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,14995.387819177202,6314.255524205186,2162.300163490486,1711.350179031832
2025-01-16 15:45:00,2385.0,570.5461747525269,240,330.5461747525269,0.0,174.09441089671517,0,392.1749304755123,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779396,False,False,15042.933333739913,6328.763391779912,2171.4179241651154,1711.350179031832
2025-01-16 15:50:00,2390.0,594.1392204790892,240,354.1392204790892,0.0,163.16755711058028,0,426.69482998820956,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15092.444935446503,6342.360688205794,2181.150776614051,1711.350179031832
2025-01-16 15:55:00,2395.0,620.9973853200395,240,380.9973853200395,0.0,152.41580676819854,0,464.3047451715416,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779396,False,False,15144.194717556507,6355.062005436477,2191.527852088927,1711.350179031832
2025-01-16 16:00:00,2400.0,620.6175253133589,240,380.6175253133589,0.0,141.86250000000004,0,474.47819193305946,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15195.912844665954,6366.883880436477,2202.074747085603,1711.350179031832
2025-01-16 16:05:00,2405.0,586.5892022436235,240,346.5892022436235,0.0,131.53078042813058,0,450.78158843519356,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779396,False,False,15244.795278186257,6377.844778805487,2212.223198043925,1711.350179031832
2025-01-16 16:10:00,2410.0,612.1989692517309,240,372.1989692517309,0.0,121.44352786235513,0,486.47860800907637,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779396,False,False,15295.811858957235,6387.965072794017,2222.9680545794413,1711.350179031832
2025-01-16 16:15:00,2415.0,606.7422960979795,240,366.74229609797953,0.0,111.62329029573688,0,490.8421724219433,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779168,False,False,15346.3737169654,6397.2670136519955,2233.7842704871136,1711.350179031832
2025-01-16 16:20:00,2420.0,601.6478946034966,240,361.64789460349664,0.0,102.09221551562244,0,495.2788457075748,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15396.51104151569,6405.774698278297,2244.672704459712,1711.350179031832
2025-01-16 16:25:00,2425.0,609.6141735321067,240,369.61417353210675,0.0,92.87198265394771,0,512.4653574978597,RUNNING,-2.2971280164799737,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15447.312222643366,6413.514030166127,2255.8377293033586,1711.350179031832
2025-01-16 16:30:00,2430.0,615.2449975022637,240,375.2449975022637,0.0,83.98373400724324,0,526.9844301147211,RUNNING,-2.2971280164799737,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15498.582639101887,6420.51267466673,2267.232572066466,1711.350179031832
2025-01-16 16:35:00,2435.0,603.8771738768577,240,363.8771738768577,0.0,75.44800746093942,0,524.152333035619,RUNNING,-2.2971280164799737,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15548.905736924959,6426.800008621808,2278.5828587190285,1711.350179031832
2025-01-16 16:40:00,2440.0,582.0456998686589,240,342.04569986865886,0.0,67.28466985461262,0,510.4841966337469,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779396,False,False,15597.409545247347,6432.407064443026,2289.7162535396806,1711.350179031832
2025-01-16 16:45:00,2445.0,580.8767641142107,240,340.8767641142107,0.0,59.51285162460471,0,517.0870791093066,RUNNING,-2.29712801647986,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779168,False,False,15645.815942256864,6437.366468745076,2300.9548118700086,1711.350179031832
2025-01-16 16:50:00,2450.0,597.9124990288562,240,357.91249902885625,0.0,52.15088305801893,0,541.4847825905379,RUNNING,-2.29712801647986,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15695.641983842603,6441.712375666578,2312.5757455716716,1711.350179031832
2025-01-16 16:55:00,2455.0,590.827870880011,240,350.827870880011,0.0,45.216232487441566,0,541.3348050122702,RUNNING,-2.2971280164799737,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15744.877639749271,6445.480395040531,2324.1943580939815,1711.350179031832
2025-01-16 17:00:00,2460.0,438.5885400054804,240,198.5885400054804,0.0,38.72544674885551,0,395.5862598763255,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15781.426684749727,6448.707515602936,2333.3739565329424,1711.350179031832
2025-01-16 17:05:00,2465.0,401.29648134534125,240,161.29648134534125,0.0,32.694094216169994,0,364.32555374887187,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15814.868058195172,6451.432023454284,2341.977941990132,1711.350179031832
2025-01-16 17:10:00,2470.0,408.9114398466985,240,168.9114398466985,0.0,27.13671071463175,0,377.4978957517674,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15848.94401151573,6453.693416013836,2350.826942052101,1711.350179031832
2025-01-16 17:15:00,2475.0,434.3669530753126,240,194.3669530753126,0.0,22.06674860216188,0,408.0233710928514,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779225,False,False,15885.141257605339,6455.532311730683,2360.2300139743734,1711.350179031832
2025-01-16 17:20:00,2480.0,435.9194717746645,240,195.9194717746645,0.0,17.496529292480083,0,414.14610910188503,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15921.467880253227,6456.99035583839,2369.741975438044,1711.350179031832
2025-01-16 17:25:00,2485.0,423.00211567563605,240,183.00211567563605,0.0,13.437199476836893,0,405.2880828184998,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15956.71805655953,6458.11012246146,2379.0961630668717,1711.350179031832
2025-01-16 17:30:00,2490.0,406.6525168334156,240,166.65251683341558,0.0,9.898691282361241,0,392.47699217075495,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,15990.605766295648,6458.935013401657,2388.219408764609,1711.350179031832
2025-01-16 17:35:00,2495.0,440.73292022120046,240,200.73292022120046,0.0,6.88968658459787,0,429.5664002563032,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16027.333509647415,6459.509153950373,2398.002382483503,1711.350179031832
2025-01-16 17:40:00,2500.0,423.1052359502404,240,183.1052359502404,0.0,4.4175856698852,0,414.4108169000558,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16062.592279309934,6459.87728608953,2407.5190350574426,1711.350179031832
2025-01-16 17:45:00,2505.0,400.6275675549811,240,160.6275675549811,0.0,2.48848041994608,0,393.86225375473566,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16095.977909939516,6460.084659457859,2416.667411531406,1711.350179031832
2025-01-16 17:50:00,2510.0,418.81189649862364,240,178.81189649862364,0.0,1.1071321666080542,0,413.42793095171623,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16130.878901314401,6460.176920471743,2426.166638655703,1711.350179031832
2025-01-16 17:55:00,2515.0,433.6433444472344,240,193.64334444723443,0.0,0.2769543390939985,0,429.08955672784106,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16167.015846685004,6460.200000000001,2435.94130029792,1711.350179031832
2025-01-16 18:00:00,2520.0,405.2055289669526,240,165.2055289669526,0.0,2.1821504837730025e-30,0,400.92869558665325,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16200.782974098916,6460.200000000001,2445.2172712772535,1711.350179031832
2025-01-16 18:05:00,2525.0,428.641283561059,240,188.64128356105903,0.0,0.0,0,424.36445018075966,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16236.503081062338,6460.200000000001,2454.9093325806366,1711.350179031832
2025-01-16 18:10:00,2530.0,436.3049002093824,240,196.30490020938242,0.0,0.0,0,432.02806682908306,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16272.861822746452,6460.200000000001,2464.7351479036347,1711.350179031832
2025-01-16 18:15:00,2535.0,429.444830176115,240,189.44483017611498,0.0,0.0,0,425.1679967958156,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16308.648891927794,6460.200000000001,2474.4412863144144,1711.350179031832
2025-01-16 18:20:00,2540.0,430.64734927883546,240,190.64734927883546,0.0,0.0,0,426.3705158985361,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16344.536171034364,6460.200000000001,2484.1684681801917,1711.350179031832
2025-01-16 18:25:00,2545.0,420.72384447035046,240,180.72384447035046,0.0,0.0,0,416.4470110900511,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16379.596491406894,6460.200000000001,2493.721160160458,1711.350179031832
2025-01-16 18:30:00,2550.0,426.4351771377728,240,186.43517713777283,0.0,0.0,0,422.15834375747346,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16415.132756168376,6460.200000000001,2503.374509470169,1711.350179031832
2025-01-16 18:35:00,2555.0,424.65675045665654,240,184.65675045665654,0.0,0.0,0,420.3799170763572,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16450.52081870643,6460.200000000001,2512.996583254807,1711.350179031832
2025-01-16 18:40:00,2560.0,436.47536180017994,240,196.47536180017994,0.0,0.0,0,432.1985284198806,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16486.893765523113,6460.200000000001,2522.8253609435574,1711.350179031832
2025-01-16 18:45:00,2565.0,440.6351508746708,240,200.63515087467079,0.0,0.0,0,436.3583174943714,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16523.613361429336,6460.200000000001,2532.726259035752,1711.350179031832
2025-01-16 18:50:00,2570.0,440.61416815216324,240,200.61416815216324,0.0,0.0,0,436.3373347718639,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16560.33120877535,6460.200000000001,2542.62679415961,1711.350179031832
2025-01-16 18:55:00,2575.0,418.70237058154856,240,178.70237058154856,0.0,0.0,0,414.4255372012492,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16595.22307299048,6460.200000000001,2552.143707564254,1711.350179031832
2025-01-16 19:00:00,2580.0,430.1621513558081,240,190.16215135580808,0.0,0.0,0,425.8853179755087,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16631.0699189368,6460.200000000001,2561.8624020559696,1711.350179031832
2025-01-16 19:05:00,2585.0,430.85717467156474,240,190.85717467156474,0.0,0.0,0,426.58034129126537,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16666.97468349276,6460.200000000001,2571.5932529171864,1711.350179031832
2025-01-16 19:10:00,2590.0,429.26214982607615,240,189.26214982607615,0.0,0.0,0,424.9853164457768,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16702.7465293116,6460.200000000001,2581.296192090999,1711.350179031832
2025-01-16 19:15:00,2595.0,406.31340110428096,240,166.31340110428096,0.0,0.0,0,402.0365677239816,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16736.605979403623,6460.200000000001,2590.5920765115484,1711.350179031832
2025-01-16 19:20:00,2600.0,413.03819948088216,240,173.03819948088216,0.0,0.0,0,408.7613661005828,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16771.025829360362,6460.200000000001,2600.0083123438308,1711.350179031832
2025-01-16 19:25:00,2605.0,414.5018546560927,240,174.5018546560927,0.0,0.0,0,410.2250212757933,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16805.567650581703,6460.200000000001,2609.4506242215984,1711.350179031832
2025-01-16 19:30:00,2610.0,412.26983488739944,240,172.26983488739944,0.0,0.0,0,407.9930015071001,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16839.923470155652,6460.200000000001,2618.853154199291,1711.350179031832
2025-01-16 19:35:00,2615.0,404.49184419968464,240,164.49184419968464,0.0,0.0,0,400.21501081938527,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16873.63112383896,6460.200000000001,2628.1162840757706,1711.350179031832
2025-01-16 19:40:00,2620.0,411.80894581432045,240,171.80894581432045,0.0,0.0,0,407.5321124340211,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16907.948535990156,6460.200000000001,2637.5105872629406,1711.350179031832
2025-01-16 19:45:00,2625.0,399.9668854304761,240,159.9668854304761,0.0,0.0,0,395.69005205017675,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16941.279109776027,6460.200000000001,2646.6920634777625,1711.350179031832
2025-01-16 19:50:00,2630.0,418.11434672268814,240,178.11434672268814,0.0,0.0,0,413.8375133423888,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,16976.12197200292,6460.200000000001,2656.1985543270034,1711.350179031832
2025-01-16 19:55:00,2635.0,433.3346812402408,240,193.3346812402408,0.0,0.0,0,429.05784785994143,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17012.233195439607,6460.200000000001,2665.972663083823,1711.350179031832
2025-01-16 20:00:00,2640.0,436.9205899019391,240,196.92058990193908,0.0,0.0,0,432.6437565216397,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17048.6432445981,6460.200000000001,2675.8091755670876,1711.350179031832
2025-01-16 20:05:00,2645.0,436.72780635115265,240,196.72780635115265,0.0,0.0,0,432.4509729708533,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17085.037228460696,6460.200000000001,2685.642339349494,1711.350179031832
2025-01-16 20:10:00,2650.0,399.2714509732536,240,159.2714509732536,0.0,0.0,0,394.9946175929542,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17118.309849375135,6460.200000000001,2694.811229832543,1711.350179031832
2025-01-16 20:15:00,2655.0,416.82554608255975,240,176.82554608255975,0.0,0.0,0,412.5487127022604,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17153.04531154868,6460.200000000001,2704.2948534038514,1711.350179031832
2025-01-16 20:20:00,2660.0,412.09726493394174,240,172.09726493394174,0.0,0.0,0,407.8204315536424,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17187.386750293175,6460.200000000001,2713.694303528883,1711.350179031832
2025-01-16 20:25:00,2665.0,424.31629571101445,240,184.31629571101445,0.0,0.0,0,420.0394623307151,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17222.746441602427,6460.200000000001,2723.310383084305,1711.350179031832
2025-01-16 20:30:00,2670.0,440.2981420319147,240,200.29814203191472,0.0,0.0,0,436.02130865161536,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17259.43795343842,6460.200000000001,2733.2054504462917,1711.350179031832
2025-01-16 20:35:00,2675.0,409.58822781181374,240,169.58822781181374,0.0,0.0,0,405.3113944315144,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17293.57030575607,6460.200000000001,2742.5600553194845,1711.350179031832
2025-01-16 20:40:00,2680.0,415.50127091589695,240,175.50127091589695,0.0,0.0,0,411.2244375355976,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17328.19541166573,6460.200000000001,2752.020148286923,1711.350179031832
2025-01-16 20:45:00,2685.0,426.1653758326601,240,186.16537583266012,0.0,0.0,0,421.88854245236075,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17363.709192985116,6460.200000000001,2761.668756782581,1711.350179031832
2025-01-16 20:50:00,2690.0,404.4773097452894,240,164.4773097452894,0.0,0.0,0,400.20047636499004,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17397.41563546389,6460.200000000001,2770.931625039461,1711.350179031832
2025-01-16 20:55:00,2695.0,409.2455116333503,240,169.2455116333503,0.0,0.0,0,404.96867825305094,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17431.519428100004,6460.200000000001,2780.2800947001874,1711.350179031832
2025-01-16 21:00:00,2700.0,406.11878693063306,240,166.11878693063306,0.0,0.0,0,401.8419535503337,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17465.362660344224,6460.200000000001,2789.572482802414,1711.350179031832
2025-01-16 21:05:00,2705.0,436.42254322764154,240,196.42254322764154,0.0,0.0,0,432.1457098473422,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17501.731205613196,6460.200000000001,2799.4003426428517,1711.350179031832
2025-01-16 21:10:00,2710.0,440.7160015507191,240,200.7160015507191,0.0,0.0,0,436.43916817041975,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17538.457539075756,6460.200000000001,2809.302639247945,1711.350179031832
2025-01-16 21:15:00,2715.0,402.3024231879124,240,162.30242318791238,0.0,0.0,0,398.025589807613,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17571.982741008083,6460.200000000001,2818.526311963911,1711.350179031832
2025-01-16 21:20:00,2720.0,399.77255452281236,240,159.77255452281236,0.0,0.0,0,395.495721142513,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17605.29712055165,6460.200000000001,2827.7042722268584,1711.350179031832
2025-01-16 21:25:00,2725.0,425.7042443587221,240,185.70424435872212,0.0,0.0,0,421.42741097842276,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17640.772474248213,6460.200000000001,2837.34477469849,1711.350179031832
2025-01-16 21:30:00,2730.0,416.53296476037167,240,176.53296476037167,0.0,0.0,0,412.2561313800723,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17675.48355464491,6460.200000000001,2846.8232024494405,1711.350179031832
2025-01-16 21:35:00,2735.0,410.6847573272043,240,170.6847573272043,0.0,0.0,0,406.40792394690493,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17709.707284422177,6460.200000000001,2856.1974214579514,1711.350179031832
2025-01-16 21:40:00,2740.0,422.91977387052395,240,182.91977387052395,0.0,0.0,0,418.6429404902246,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17744.950598911386,6460.200000000001,2865.788889615553,1711.350179031832
2025-01-16 21:45:00,2745.0,429.5175807963816,240,189.5175807963816,0.0,0.0,0,425.24074741608223,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17780.74373064442,6460.200000000001,2875.4963019121246,1711.350179031832
2025-01-16 21:50:00,2750.0,423.4448232101021,240,183.44482321010207,0.0,0.0,0,419.1679898298027,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17816.03079924526,6460.200000000001,2885.097027632463,1711.350179031832
2025-01-16 21:55:00,2755.0,404.4829722791201,240,164.48297227912008,0.0,0.0,0,400.2061388988207,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17849.737713601855,6460.200000000001,2894.3599978152283,1711.350179031832
2025-01-16 22:00:00,2760.0,244.3144280566452,240,4.314428056645198,0.0,0.0,0,240.03759467634583,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17870.097249273244,6460.200000000001,2900.4583741434985,1711.350179031832
2025-01-16 22:05:00,2765.0,250.1791098150768,240,10.1791098150768,0.0,0.0,0,245.90227643477743,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17890.9455084245,6460.200000000001,2906.683487463699,1711.350179031832
2025-01-16 22:10:00,2770.0,241.07272530706388,240,1.0727253070638767,0.0,0.0,0,236.7958919267645,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17911.03490220009,6460.200000000001,2912.711420173949,1711.350179031832
2025-01-16 22:15:00,2775.0,232.49829701026175,240,0.0,0.0,0.0,0,228.2214636299624,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17930.409760284278,6460.200000000001,2918.551674625606,1711.350179031832
2025-01-16 22:20:00,2780.0,234.94885249131664,240,0.0,0.0,0.0,0,230.67201911101728,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17949.98883132522,6460.200000000001,2924.445768604643,1711.350179031832
2025-01-16 22:25:00,2785.0,240.2490433240436,240,0.24904332404361185,0.0,0.0,0,235.97220994374425,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17970.009584935557,6460.200000000001,2930.455757866417,1711.350179031832
2025-01-16 22:30:00,2790.0,246.7545779845881,240,6.75457798458811,0.0,0.0,0,242.47774460428874,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,17990.57246643427,6460.200000000001,2936.606976287307,1711.350179031832
2025-01-16 22:35:00,2795.0,228.68110393001308,240,0.0,0.0,0.0,0,224.40427054971371,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18009.629225095105,6460.200000000001,2942.3630421319303,1711.350179031832
2025-01-16 22:40:00,2800.0,230.40459915245532,240,0.0,0.0,0.0,0,226.12776577215595,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18028.82960835781,6460.200000000001,2948.1571687921023,1711.350179031832
2025-01-16 22:45:00,2805.0,235.3795623126548,240,0.0,0.0,0.0,0,231.10272893235543,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18048.444571883865,6460.200000000001,2954.06070889499,1711.350179031832
2025-01-16 22:50:00,2810.0,250.77876746531737,240,10.778767465317372,0.0,0.0,0,246.501934085018,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18069.342802505977,6460.200000000001,2960.2987300643467,1711.350179031832
2025-01-16 22:55:00,2815.0,246.7347744873751,240,6.734774487375091,0.0,0.0,0,242.45794110707573,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18089.904033713257,6460.200000000001,2966.449520267221,1711.350179031832
2025-01-16 23:00:00,2820.0,241.73943549499043,240,1.7394354949904312,0.0,0.0,0,237.46260211469107,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18110.048986671172,6460.200000000001,2972.4919636643003,1711.350179031832
2025-01-16 23:05:00,2825.0,251.69698326080274,240,11.696983260802739,0.0,0.0,0,247.42014988050337,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18131.023735276238,6460.200000000001,2978.749731552131,1711.350179031832
2025-01-16 23:10:00,2830.0,251.30745411118468,240,11.307454111184683,0.0,0.0,0,247.03062073088532,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18151.966023118835,6460.200000000001,2984.9991250976414,1711.350179031832
2025-01-16 23:15:00,2835.0,234.027458098321,240,0.0,0.0,0.0,0,229.75062471802164,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18171.468311293695,6460.200000000001,2990.8729947261563,1711.350179031832
2025-01-16 23:20:00,2840.0,228.82248495868572,240,0.0,0.0,0.0,0,224.54565157838636,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18190.53685170692,6460.200000000001,2996.632185800089,1711.350179031832
2025-01-16 23:25:00,2845.0,230.11300106297244,240,0.0,0.0,0.0,0,225.83616768267308,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18209.71293512883,6460.200000000001,3002.419878623729,1711.350179031832
2025-01-16 23:30:00,2850.0,238.72208205086068,240,0.0,0.0,0.0,0,234.4452486705613,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18229.606441966404,6460.200000000001,3008.3965560535084,1711.350179031832
2025-01-16 23:35:00,2855.0,234.60815589538026,240,0.0,0.0,0.0,0,230.3313225150809,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18249.15712162435,6460.200000000001,3014.2831745006856,1711.350179031832
2025-01-16 23:40:00,2860.0,251.86567495231708,240,11.865674952317079,0.0,0.0,0,247.5888415720177,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18270.145927870377,6460.200000000001,3020.5445677997104,1711.350179031832
2025-01-16 23:45:00,2865.0,246.18796435458106,240,6.187964354581055,0.0,0.0,0,241.9111309742817,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18290.661591566593,6460.200000000001,3026.6835300535813,1711.350179031832
2025-01-16 23:50:00,2870.0,234.5040893102822,240,0.0,0.0,0.0,0,230.22725592998285,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18310.203599009117,6460.200000000001,3032.5678644588133,1711.350179031832
2025-01-16 23:55:00,2875.0,244.8242436220304,240,4.824243622030394,0.0,0.0,0,240.54741024173103,RUNNING,-2.297128016479917,-6.573961396779282,20.05940046361527,361.06920834507486,GRID_CONNECTED,True,50.02685813032649,1.0134290651632414,-6.573961396779282,False,False,18330.605619310954,6460.200000000001,3038.6772939684397,1711.350179031832
